time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401820,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8576183915138245,0.2627472579479217,0.2370674461126327,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.5589536428451538,0.3935955762863159,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8987734913825989,0.3025470077991485,0.2118011713027954,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8990551829338074,0.3024907112121582,0.2870232462882995,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7883713245391846,0.2021515816450119,0.913504421710968,285.1009216308594,284.95001220703125,298.1629943847656,292.3118591308594,297.50469970703125,297.3121032714844,285.104248046875,1.0,0.4503899812698364,0.155895248055458,0.155895248055458,1.0,1.0,-2.4525279998779297,0.1776974350214004,2.2748305797576904,-0.3757883906364441,0.8772982954978943,0.8772982954978943,0.0,80.54283905029297,85.0,39407.4296875,0.0,1178.302001953125,1.0,280.83807373046875,283.69439697265625,295.26983642578125,297.7938537597656,293.1499938964844,293.1499938964844,281.1499938964844,36009.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973600029945374,1.0,0.0,0.0,3.2913081645965576,3.291327953338623,7.22820402643265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.0390625,0.0,1135.848876953125,1895.4371337890625,0.0,2447.313232421875,0.8187311291694641,1.0,0.0,3.0,1.0,0.0
12401880,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8576183915138245,0.2627472579479217,0.2370674461126327,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.5589536428451538,0.3935955762863159,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8987734913825989,0.3025470077991485,0.2118011713027954,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8990551829338074,0.3024907112121582,0.2870232462882995,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7883713245391846,0.2021515816450119,0.913504421710968,285.1009216308594,284.95001220703125,298.1629943847656,292.3118591308594,297.50469970703125,297.3121032714844,285.104248046875,1.0,0.4503899812698364,0.155895248055458,0.155895248055458,1.0,1.0,-2.4525279998779297,0.1776974350214004,2.2748305797576904,-0.3757883906364441,0.8772982954978943,0.8772982954978943,0.0,80.54283905029297,85.0,39407.4296875,0.0,1178.302001953125,1.0,280.83807373046875,283.69439697265625,295.26983642578125,297.7938537597656,293.1499938964844,293.1499938964844,281.1499938964844,36009.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973600029945374,1.0,0.0,0.0,3.2913081645965576,3.291327953338623,7.22820402643265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.0390625,0.0,1135.848876953125,1895.4371337890625,0.0,2447.313232421875,0.8187311291694641,1.0,0.0,3.0,1.0,0.0
12401940,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.8588104844093323,0.2635794281959533,0.2377718240022659,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.9990000128746032,0.5628825426101685,0.3930976688861847,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9007779359817504,0.3041916191577911,0.2129089087247848,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9003905057907104,0.3034678399562835,0.2879007756710052,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.7895240783691406,0.2028009891510009,0.9162441492080688,285.24639892578125,284.95001220703125,298.1569519042969,292.31060791015625,297.5174865722656,297.33038330078125,285.259033203125,1.0,0.4512841701507568,0.1577055007219314,0.1577055007219314,1.0,1.0,-2.458450555801392,0.182774618268013,2.275676012039185,-0.3720733225345611,0.8806881904602051,0.8806881904602051,0.0,80.62714385986328,85.0,38534.6171875,0.0,1185.5679931640625,1.0,281.0895690917969,283.8616027832031,295.2496643066406,297.6761169433594,293.1499938964844,293.1499938964844,281.1499938964844,35846.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902847528457642,1.0,0.0,0.0,3.294938564300537,3.2949583530426025,7.244158837238501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.42919921875,0.0,1138.05029296875,1895.4371337890625,0.0,2382.95361328125,0.8194338083267212,1.0,0.0,3.0,1.0,0.0
12402000,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.8597722053527832,0.2644796371459961,0.2385642230510711,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.9990000128746032,0.5666615962982178,0.3930681347846985,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9024895429611206,0.305886298418045,0.2140723615884781,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9014410972595216,0.3045050203800201,0.2888577580451965,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.79044508934021,0.20350182056427,0.919293999671936,285.3158569335937,284.95001220703125,298.1499938964844,292.3092956542969,297.5289306640625,297.34722900390625,285.319091796875,1.0,0.4524393379688263,0.1594598293304443,0.1594598293304443,1.0,1.0,-2.465576410293579,0.1876603811979293,2.277916193008423,-0.3688195943832397,0.8838380575180054,0.8838380575180054,0.0,80.84900665283203,88.0,38519.31640625,0.0,1194.8638916015625,1.0,281.1380920410156,283.9213256835937,295.2738647460937,297.7433166503906,293.1499938964844,293.1499938964844,281.45001220703125,35700.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878419756889343,1.0,0.0,0.0,3.30176043510437,3.301780462265014,7.274186941685912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.54931640625,0.0,1143.2796630859375,1895.4371337890625,0.0,2360.826171875,0.8208038210868835,1.0,0.0,3.0,1.0,0.0
12402060,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8722972869873047,0.2705740928649902,0.2431296110153198,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.9990000128746032,0.5795566439628601,0.3835780322551727,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.918001115322113,0.3137771785259247,0.2188176810741424,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.9153921008110046,0.3111298084259033,0.2940672636032104,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.8037058711051941,0.2096792012453079,0.941684901714325,285.5491943359375,284.95001220703125,298.13433837890625,292.3062438964844,297.5829467773437,297.4212951660156,285.5538635253906,1.0,0.4563347399234772,0.1628665477037429,0.1628665477037429,1.0,1.0,-2.498500347137451,0.1991393566131591,2.299360990524292,-0.3649649620056152,0.8935760259628296,0.8935760259628296,0.0,79.93592834472656,106.0,37952.30078125,0.0,1230.2548828125,1.0,281.4383239746094,284.1609802246094,295.2779846191406,297.7055053710937,293.1499938964844,293.1499938964844,281.75,35385.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795857787132263,1.0,0.0,0.0,3.323843002319336,3.3238630294799805,7.371813239842595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.77880859375,0.0,1161.421142578125,1895.4371337890625,0.0,2286.421875,0.8254765868186951,1.0,0.0,3.0,1.0,0.0
12402120,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8722972869873047,0.2705740928649902,0.2431296110153198,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.9990000128746032,0.5795566439628601,0.3835780322551727,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.918001115322113,0.3137771785259247,0.2188176810741424,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.9153921008110046,0.3111298084259033,0.2940672636032104,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.8037058711051941,0.2096792012453079,0.941684901714325,285.5491943359375,284.95001220703125,298.13433837890625,292.3062438964844,297.5829467773437,297.4212951660156,285.5538635253906,1.0,0.4563347399234772,0.1628665477037429,0.1628665477037429,1.0,1.0,-2.498500347137451,0.1991393566131591,2.299360990524292,-0.3649649620056152,0.8935760259628296,0.8935760259628296,0.0,79.93592834472656,106.0,37952.30078125,0.0,1230.2548828125,1.0,281.4383239746094,284.1609802246094,295.2779846191406,297.7055053710937,293.1499938964844,293.1499938964844,281.75,35385.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795857787132263,1.0,0.0,0.0,3.323843002319336,3.3238630294799805,7.371813239842595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.77880859375,0.0,1161.421142578125,1895.4371337890625,0.0,2286.421875,0.8254765868186951,1.0,0.0,3.0,1.0,0.0
12402180,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.8700903654098511,0.2749562859535217,0.2474038153886795,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970275878906,0.9990000128746032,0.5911450982093811,0.393272191286087,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.916720688343048,0.3202105462551117,0.2235334366559982,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.912819802761078,0.3162878155708313,0.2992673218250274,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.80357426404953,0.2145317494869232,0.9650224447250366,285.7968444824219,284.95001220703125,298.11798095703125,292.30255126953125,297.6208801269531,297.4752197265625,285.8019104003906,1.0,0.467382401227951,0.1662732511758804,0.1662732511758804,1.0,1.0,-2.555211067199707,0.2132148295640945,2.341996192932129,-0.36388099193573,0.906743824481964,0.906743824481964,0.0,83.80876159667969,109.0,37664.38671875,0.0,1316.9049072265625,1.0,281.73858642578125,284.4129638671875,295.2864685058594,297.6913452148437,293.1499938964844,293.1499938964844,281.45001220703125,35074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737480998039246,1.0,0.0,0.0,3.357619524002075,3.35763955116272,7.522397140746762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.328125,0.0,1190.7724609375,1895.4371337890625,0.0,2234.19384765625,0.8327759504318237,1.0,0.0,3.0,1.0,0.0
12402240,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.8700903654098511,0.2749562859535217,0.2474038153886795,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970275878906,0.9990000128746032,0.5911450982093811,0.393272191286087,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.916720688343048,0.3202105462551117,0.2235334366559982,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.912819802761078,0.3162878155708313,0.2992673218250274,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.80357426404953,0.2145317494869232,0.9650224447250366,285.7968444824219,284.95001220703125,298.11798095703125,292.30255126953125,297.6208801269531,297.4752197265625,285.8019104003906,1.0,0.467382401227951,0.1662732511758804,0.1662732511758804,1.0,1.0,-2.555211067199707,0.2132148295640945,2.341996192932129,-0.36388099193573,0.906743824481964,0.906743824481964,0.0,83.80876159667969,109.0,37664.38671875,0.0,1316.9049072265625,1.0,281.73858642578125,284.4129638671875,295.2864685058594,297.6913452148437,293.1499938964844,293.1499938964844,281.45001220703125,35074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737480998039246,1.0,0.0,0.0,3.357619524002075,3.35763955116272,7.522397140746762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.328125,0.0,1190.7724609375,1895.4371337890625,0.0,2234.19384765625,0.8327759504318237,1.0,0.0,3.0,1.0,0.0
12402300,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.8671505451202393,0.2764553129673004,0.2491015791893005,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.9990000128746032,0.5952863693237305,0.3999925851821899,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.9140071272850036,0.3228016793727875,0.2255905270576477,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9095349311828612,0.3182566463947296,0.301449716091156,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.8016835451126099,0.2164053171873092,0.9747839570045472,285.70947265625,284.95001220703125,298.10955810546875,292.30047607421875,297.6271667480469,297.48602294921875,285.7016296386719,1.0,0.472480833530426,0.1679766029119491,0.1679766029119491,1.0,1.0,-2.582161903381348,0.2198496162891388,2.3623123168945312,-0.3631255328655243,0.9110186696052552,0.9110186696052552,0.0,86.14556121826172,109.0,38984.05859375,0.0,1361.5057373046875,1.0,281.50543212890625,284.2836608886719,295.3734741210937,297.9510498046875,293.1499938964844,293.1499938964844,281.45001220703125,35057.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856684327125549,1.0,0.0,0.0,3.3757882118225098,3.3758087158203125,7.604028269270202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.50537109375,0.0,1207.8365478515625,1895.4371337890625,0.0,2341.179931640625,0.8367825746536255,1.0,0.0,3.0,1.0,0.0
12402360,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.8629633784294128,0.277343600988388,0.2501942813396454,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.9990000128746032,0.598376452922821,0.407633364200592,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.9100005626678468,0.3248271942138672,0.227217748761177,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.9050989747047424,0.3196734488010406,0.3030798435211181,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.7986010909080505,0.217792198061943,0.9823043346405028,285.6722106933594,284.95001220703125,298.1009521484375,292.2982482910156,297.6256103515625,297.48663330078125,285.671875,1.0,0.4773461520671844,0.1695154011249542,0.1695154011249542,1.0,1.0,-2.605610609054565,0.2258298546075821,2.3797807693481445,-0.3623474240303039,0.9154168367385864,0.9154168367385864,0.0,88.59259796142578,112.0,39471.296875,0.0,1402.851318359375,1.0,281.4601745605469,284.24334716796875,295.3841247558594,297.974365234375,293.1499938964844,293.1499938964844,281.1499938964844,35078.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954085469245911,1.0,0.0,0.0,3.392634391784668,3.39265513420105,7.680110343244451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.19921875,0.0,1224.0634765625,1895.4371337890625,0.0,2429.52294921875,0.8405888676643372,1.0,0.0,3.0,1.0,0.0
12402420,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.8525018095970154,0.2780580818653106,0.2512815296649933,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.9990000128746032,0.6020757555961609,0.4249259531497955,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.9001170992851257,0.327840656042099,0.2296567112207412,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.8943861126899719,0.3214254081249237,0.3052102625370025,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.7900197505950928,0.2195030450820922,0.992244303226471,285.5017395019531,284.95001220703125,298.0832824707031,292.2934265136719,297.6074523925781,297.4685363769531,285.50067138671875,1.0,0.4862383902072906,0.1725929975509643,0.1725929975509643,1.0,1.0,-2.645138502120972,0.2369410246610641,2.4081974029541016,-0.3600234389305115,0.9214065074920654,0.9214065074920654,0.0,93.8014144897461,115.0,41214.65234375,0.0,1478.990966796875,1.0,281.1605529785156,284.0416564941406,295.3876037597656,298.1098022460937,293.1499938964844,293.1499938964844,280.8500061035156,35202.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176541328430176,1.0,0.0,0.0,3.4228515625,3.422872304916382,7.817527603037888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.62158203125,0.0,1254.1527099609375,1895.4371337890625,0.0,2633.850341796875,0.8474498987197876,1.0,0.0,3.0,1.0,0.0
12402480,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.8525018095970154,0.2780580818653106,0.2512815296649933,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.9990000128746032,0.6020757555961609,0.4249259531497955,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.9001170992851257,0.327840656042099,0.2296567112207412,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.8943861126899719,0.3214254081249237,0.3052102625370025,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.7900197505950928,0.2195030450820922,0.992244303226471,285.5017395019531,284.95001220703125,298.0832824707031,292.2934265136719,297.6074523925781,297.4685363769531,285.50067138671875,1.0,0.4862383902072906,0.1725929975509643,0.1725929975509643,1.0,1.0,-2.645138502120972,0.2369410246610641,2.4081974029541016,-0.3600234389305115,0.9214065074920654,0.9214065074920654,0.0,93.8014144897461,115.0,41214.65234375,0.0,1478.990966796875,1.0,281.1605529785156,284.0416564941406,295.3876037597656,298.1098022460937,293.1499938964844,293.1499938964844,280.8500061035156,35202.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176541328430176,1.0,0.0,0.0,3.4228515625,3.422872304916382,7.817527603037888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.62158203125,0.0,1254.1527099609375,1895.4371337890625,0.0,2633.850341796875,0.8474498987197876,1.0,0.0,3.0,1.0,0.0
12402540,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.8414077162742615,0.2779244780540466,0.2514755725860595,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9990000128746032,0.603245735168457,0.4430313110351562,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8896080255508423,0.3299776315689087,0.2313925176858902,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.8827899098396301,0.3222253918647766,0.3063196837902069,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.7801219820976257,0.2201827466487884,0.9970982670783995,285.3200378417969,284.95001220703125,298.0650329589844,292.2880554199219,297.5770874023437,297.4347229003906,285.3186340332031,1.0,0.4939992129802704,0.1756705939769745,0.1756705939769745,1.0,1.0,-2.6763858795166016,0.2471082210540771,2.4292776584625244,-0.3568263053894043,0.9248841404914856,0.9248841404914856,0.0,99.09144592285156,118.0,42813.0234375,0.0,1546.025146484375,1.0,280.8602905273437,283.8326721191406,295.3639221191406,298.1895446777344,293.1499938964844,293.1499938964844,280.54998779296875,35378.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353325724601746,1.0,0.0,0.0,3.446532249450684,3.446553468704224,7.926071816655167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.5537109375,0.0,1278.6439208984375,1895.4371337890625,0.0,2798.14013671875,0.8528931140899658,1.0,0.0,3.0,1.0,0.0
12402600,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.8414077162742615,0.2779244780540466,0.2514755725860595,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9990000128746032,0.603245735168457,0.4430313110351562,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8896080255508423,0.3299776315689087,0.2313925176858902,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.8827899098396301,0.3222253918647766,0.3063196837902069,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.7801219820976257,0.2201827466487884,0.9970982670783995,285.3200378417969,284.95001220703125,298.0650329589844,292.2880554199219,297.5770874023437,297.4347229003906,285.3186340332031,1.0,0.4939992129802704,0.1756705939769745,0.1756705939769745,1.0,1.0,-2.6763858795166016,0.2471082210540771,2.4292776584625244,-0.3568263053894043,0.9248841404914856,0.9248841404914856,0.0,99.09144592285156,118.0,42813.0234375,0.0,1546.025146484375,1.0,280.8602905273437,283.8326721191406,295.3639221191406,298.1895446777344,293.1499938964844,293.1499938964844,280.54998779296875,35378.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353325724601746,1.0,0.0,0.0,3.446532249450684,3.446553468704224,7.926071816655167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.5537109375,0.0,1278.6439208984375,1895.4371337890625,0.0,2798.14013671875,0.8528931140899658,1.0,0.0,3.0,1.0,0.0
12402660,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8308983445167542,0.2773029804229736,0.2511745691299438,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.9990000128746032,0.602642834186554,0.4606302380561828,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8795629143714905,0.3315974473953247,0.2327188700437545,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.871681809425354,0.3224437236785888,0.3068135678768158,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.770280122756958,0.2201821208000183,0.9985697269439696,285.13232421875,284.95001220703125,298.0462646484375,292.2822265625,297.5409240722656,297.3934936523437,285.1307678222656,1.0,0.5007185339927673,0.17868372797966,0.17868372797966,1.0,1.0,-2.701133251190185,0.2564093470573425,2.4447238445281982,-0.3530698716640472,0.9258100986480712,0.9258100986480712,0.0,104.21376037597656,121.0,44285.33203125,0.0,1604.4407958984375,1.0,280.56005859375,283.620361328125,295.34197998046875,298.2580871582031,293.1499938964844,293.1499938964844,280.25,35582.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495739102363586,1.0,0.0,0.0,3.462620258331299,3.462641477584839,8.000240541150561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.15625,0.0,1296.069580078125,1895.4371337890625,0.0,2931.280029296875,0.8566569089889526,1.0,0.0,3.0,1.0,0.0
12402720,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8308983445167542,0.2773029804229736,0.2511745691299438,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.9990000128746032,0.602642834186554,0.4606302380561828,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8795629143714905,0.3315974473953247,0.2327188700437545,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.871681809425354,0.3224437236785888,0.3068135678768158,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.770280122756958,0.2201821208000183,0.9985697269439696,285.13232421875,284.95001220703125,298.0462646484375,292.2822265625,297.5409240722656,297.3934936523437,285.1307678222656,1.0,0.5007185339927673,0.17868372797966,0.17868372797966,1.0,1.0,-2.701133251190185,0.2564093470573425,2.4447238445281982,-0.3530698716640472,0.9258100986480712,0.9258100986480712,0.0,104.21376037597656,121.0,44285.33203125,0.0,1604.4407958984375,1.0,280.56005859375,283.620361328125,295.34197998046875,298.2580871582031,293.1499938964844,293.1499938964844,280.25,35582.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495739102363586,1.0,0.0,0.0,3.462620258331299,3.462641477584839,8.000240541150561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.15625,0.0,1296.069580078125,1895.4371337890625,0.0,2931.280029296875,0.8566569089889526,1.0,0.0,3.0,1.0,0.0
12402780,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8211532831192017,0.2763456106185913,0.2505408823490143,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.600749135017395,0.4772291481494903,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8704488277435303,0.3328942656517029,0.2337912619113922,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.861518383026123,0.3222615718841553,0.3068906962871551,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7610441446304321,0.2197258621454239,0.9977627992630004,284.9418640136719,284.95001220703125,298.0269775390625,292.2759704589844,297.50250244140625,297.3495178222656,284.9402770996094,1.0,0.5065304040908813,0.1816968768835067,0.1816968768835067,1.0,1.0,-2.7207345962524414,0.2650991678237915,2.4556353092193604,-0.3487977385520935,0.9241713881492616,0.9241713881492616,0.0,109.07005310058594,124.0,45649.296875,0.0,1655.1195068359375,1.0,280.25994873046875,283.4071655273437,295.325439453125,298.3251647949219,293.1499938964844,293.1499938964844,279.95001220703125,35805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617461323738098,1.0,0.0,0.0,3.4704723358154297,3.470493793487549,8.036565191105183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.00244140625,0.0,1305.5010986328125,1895.4371337890625,0.0,3045.38232421875,0.8585855960845947,1.0,0.0,3.0,1.0,0.0
12402840,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8211532831192017,0.2763456106185913,0.2505408823490143,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.600749135017395,0.4772291481494903,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8704488277435303,0.3328942656517029,0.2337912619113922,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.861518383026123,0.3222615718841553,0.3068906962871551,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7610441446304321,0.2197258621454239,0.9977627992630004,284.9418640136719,284.95001220703125,298.0269775390625,292.2759704589844,297.50250244140625,297.3495178222656,284.9402770996094,1.0,0.5065304040908813,0.1816968768835067,0.1816968768835067,1.0,1.0,-2.7207345962524414,0.2650991678237915,2.4556353092193604,-0.3487977385520935,0.9241713881492616,0.9241713881492616,0.0,109.07005310058594,124.0,45649.296875,0.0,1655.1195068359375,1.0,280.25994873046875,283.4071655273437,295.325439453125,298.3251647949219,293.1499938964844,293.1499938964844,279.95001220703125,35805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617461323738098,1.0,0.0,0.0,3.4704723358154297,3.470493793487549,8.036565191105183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.00244140625,0.0,1305.5010986328125,1895.4371337890625,0.0,3045.38232421875,0.8585855960845947,1.0,0.0,3.0,1.0,0.0
12402900,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8165894150733948,0.2757948338985443,0.2501649260520935,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.9990000128746032,0.599426805973053,0.4850285649299621,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8663445711135864,0.3334701061248779,0.234281301498413,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8568903207778931,0.3220759630203247,0.3068393766880035,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7567747235298157,0.2193875610828399,0.9968270063400269,284.8058166503906,284.95001220703125,298.0171813964844,292.2726745605469,297.4832458496094,297.3274841308594,284.7958984375,1.0,0.5091450810432434,0.1832034438848495,0.1832034438848495,1.0,1.0,-2.7290596961975098,0.2692748606204986,2.459784984588623,-0.3465110659599304,0.9219074249267578,0.9219074249267578,0.0,111.37248229980467,124.0,46747.9765625,0.0,1677.96435546875,1.0,280.0063781738281,283.2455139160156,295.3396301269531,298.4556579589844,293.1499938964844,293.1499938964844,279.95001220703125,35928.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693004250526428,1.0,0.0,0.0,3.4713284969329834,3.4713499546051025,8.040531156439101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.474609375,0.0,1307.23486328125,1895.4371337890625,0.0,3116.248046875,0.8588445782661438,1.0,0.0,3.0,1.0,0.0
12402960,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.811973512172699,0.2751538455486297,0.2496727108955383,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.9990000128746032,0.5978196859359741,0.4927083253860473,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.8623266816139221,0.3339588940143585,0.2346849590539932,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.852367103099823,0.321795791387558,0.3066715598106384,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.7525774240493774,0.2189603596925735,0.995399296283722,284.7510681152344,284.95001220703125,298.0072631835937,292.2693176269531,297.4634704589844,297.3048095703125,284.7495422363281,1.0,0.5115779638290405,0.1846973896026611,0.1846973896026611,1.0,1.0,-2.736266613006592,0.2732860147953033,2.4629805088043213,-0.3441386222839355,0.9199827909469604,0.9199827909469604,0.0,113.63679504394533,127.0,46920.81640625,0.0,1699.108154296875,1.0,279.9598388671875,283.1951904296875,295.3121032714844,298.3905029296875,293.1499938964844,293.1499938964844,279.6499938964844,36040.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725830316543579,1.0,0.0,0.0,3.469603538513184,3.4696249961853027,8.032542382352403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.17626953125,0.0,1306.3067626953125,1895.4371337890625,0.0,3147.039306640625,0.8585671782493591,1.0,0.0,3.0,1.0,0.0
12403020,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.8030396103858948,0.2737908661365509,0.2486316710710525,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9990000128746032,0.5939803719520569,0.5071197152137756,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.855105459690094,0.3348525464534759,0.2354446053504943,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.8441306948661804,0.3211176097393036,0.3062307238578796,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7448620200157166,0.2179846465587616,0.9919613003730774,284.5628967285156,284.95001220703125,297.98712158203125,292.26226806640625,297.4250793457031,297.2610778808594,284.5615234375,1.0,0.5159963965415955,0.1876852661371231,0.1876852661371231,1.0,1.0,-2.7485885620117188,0.281071275472641,2.467517137527466,-0.3391803801059723,0.913297474384308,0.913297474384308,0.0,117.92876434326172,115.0,48117.1796875,0.0,1737.466796875,1.0,279.65997314453125,282.98712158203125,295.3000793457031,298.4529113769531,293.1499938964844,293.1499938964844,279.3500061035156,36289.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824093341827393,1.0,0.0,0.0,3.459536552429199,3.45955777168274,7.985996717252419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.77490234375,0.0,1298.005126953125,1895.4371337890625,0.0,3239.15576171875,0.8564964532852173,1.0,0.0,3.0,1.0,0.0
12403080,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.8030396103858948,0.2737908661365509,0.2486316710710525,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9990000128746032,0.5939803719520569,0.5071197152137756,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.855105459690094,0.3348525464534759,0.2354446053504943,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.8441306948661804,0.3211176097393036,0.3062307238578796,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7448620200157166,0.2179846465587616,0.9919613003730774,284.5628967285156,284.95001220703125,297.98712158203125,292.26226806640625,297.4250793457031,297.2610778808594,284.5615234375,1.0,0.5159963965415955,0.1876852661371231,0.1876852661371231,1.0,1.0,-2.7485885620117188,0.281071275472641,2.467517137527466,-0.3391803801059723,0.913297474384308,0.913297474384308,0.0,117.92876434326172,115.0,48117.1796875,0.0,1737.466796875,1.0,279.65997314453125,282.98712158203125,295.3000793457031,298.4529113769531,293.1499938964844,293.1499938964844,279.3500061035156,36289.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824093341827393,1.0,0.0,0.0,3.459536552429199,3.45955777168274,7.985996717252419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.77490234375,0.0,1298.005126953125,1895.4371337890625,0.0,3239.15576171875,0.8564964532852173,1.0,0.0,3.0,1.0,0.0
12403140,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.8013360500335693,0.2722525894641876,0.2473031431436538,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.9990000128746032,0.5903109312057495,0.5075472593307495,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.8555055260658264,0.3355710208415985,0.2359813302755355,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655090332031,0.8432213068008423,0.3202246427536011,0.3054500222206116,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.7434914112091064,0.2168284505605697,0.9870133996009828,284.3652038574219,284.95001220703125,297.9666442871094,292.2549133300781,297.3927001953125,297.2252197265625,284.36285400390625,1.0,0.5144490003585815,0.1906731575727462,0.1906731575727462,1.0,1.0,-2.741292715072632,0.2855982184410095,2.455694437026977,-0.3328309953212738,0.9039388298988342,0.9039388298988342,0.0,117.79277801513672,103.0,49068.35546875,0.0,1725.883544921875,1.0,279.3601379394531,282.7737121582031,295.2875366210937,298.5054931640625,293.1499938964844,293.1499938964844,279.04998779296875,36561.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912360072135925,1.0,0.0,0.0,3.4394683837890625,3.4394896030426025,7.893614792919834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.3056640625,0.0,1280.021728515625,1895.4371337890625,0.0,3321.764404296875,0.8522047996520996,1.0,0.0,3.0,1.0,0.0
12403200,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.8013360500335693,0.2722525894641876,0.2473031431436538,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.9990000128746032,0.5903109312057495,0.5075472593307495,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.8555055260658264,0.3355710208415985,0.2359813302755355,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655090332031,0.8432213068008423,0.3202246427536011,0.3054500222206116,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.7434914112091064,0.2168284505605697,0.9870133996009828,284.3652038574219,284.95001220703125,297.9666442871094,292.2549133300781,297.3927001953125,297.2252197265625,284.36285400390625,1.0,0.5144490003585815,0.1906731575727462,0.1906731575727462,1.0,1.0,-2.741292715072632,0.2855982184410095,2.455694437026977,-0.3328309953212738,0.9039388298988342,0.9039388298988342,0.0,117.79277801513672,103.0,49068.35546875,0.0,1725.883544921875,1.0,279.3601379394531,282.7737121582031,295.2875366210937,298.5054931640625,293.1499938964844,293.1499938964844,279.04998779296875,36561.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912360072135925,1.0,0.0,0.0,3.4394683837890625,3.4394896030426025,7.893614792919834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.3056640625,0.0,1280.021728515625,1895.4371337890625,0.0,3321.764404296875,0.8522047996520996,1.0,0.0,3.0,1.0,0.0
12403260,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.8052281141281128,0.2705520987510681,0.2457141429185867,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.9990000128746032,0.5886870622634888,0.4971977472305298,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.8617141842842102,0.3361260592937469,0.2363152205944061,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.847809374332428,0.3191293179988861,0.3043583929538727,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15777587890625,0.7468775510787964,0.2155456840991974,0.9808883666992188,284.1566162109375,284.95001220703125,297.9458312988281,292.2472839355469,297.3706970214844,297.2027282714844,284.15386962890625,1.0,0.5088746547698975,0.1936794519424438,0.1936794519424438,1.0,1.0,-2.71868634223938,0.2875127792358398,2.43117356300354,-0.3258583545684814,0.8917151689529419,0.8917151689529419,0.0,114.2066650390625,106.0,49765.55078125,0.0,1675.7830810546875,1.0,279.0603942871094,282.5549011230469,295.2720031738281,298.5387268066406,293.1499938964844,293.1499938964844,279.3500061035156,36874.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984172940254211,1.0,0.0,0.0,3.407813549041748,3.407834529876709,7.748986945443903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.7421875,0.0,1251.2298583984375,1895.4371337890625,0.0,3388.826416015625,0.8453625440597534,1.0,0.0,3.0,1.0,0.0
12403320,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.8052281141281128,0.2705520987510681,0.2457141429185867,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.9990000128746032,0.5886870622634888,0.4971977472305298,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.8617141842842102,0.3361260592937469,0.2363152205944061,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.847809374332428,0.3191293179988861,0.3043583929538727,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15777587890625,0.7468775510787964,0.2155456840991974,0.9808883666992188,284.1566162109375,284.95001220703125,297.9458312988281,292.2472839355469,297.3706970214844,297.2027282714844,284.15386962890625,1.0,0.5088746547698975,0.1936794519424438,0.1936794519424438,1.0,1.0,-2.71868634223938,0.2875127792358398,2.43117356300354,-0.3258583545684814,0.8917151689529419,0.8917151689529419,0.0,114.2066650390625,106.0,49765.55078125,0.0,1675.7830810546875,1.0,279.0603942871094,282.5549011230469,295.2720031738281,298.5387268066406,293.1499938964844,293.1499938964844,279.3500061035156,36874.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984172940254211,1.0,0.0,0.0,3.407813549041748,3.407834529876709,7.748986945443903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.7421875,0.0,1251.2298583984375,1895.4371337890625,0.0,3388.826416015625,0.8453625440597534,1.0,0.0,3.0,1.0,0.0
12403380,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.324951171875,0.8078852295875549,0.2701399326324463,0.2448653578758239,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257141113281,0.9990000128746032,0.5904054045677185,0.4906822443008423,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.8665760159492493,0.3379257917404175,0.2372019439935684,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.8509637117385864,0.3190579414367676,0.3038581311702728,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.7490673661231995,0.2150384187698364,0.9769741296768188,284.3254699707031,284.95001220703125,297.9247741699219,292.2394104003906,297.36590576171875,297.2024230957031,284.32763671875,1.0,0.5060053467750549,0.1966857612133026,0.1966857612133026,1.0,1.0,-2.705575466156006,0.2910848557949066,2.414490461349488,-0.3197562992572784,0.884663999080658,0.884663999080658,0.0,112.00347900390624,109.0,48249.34765625,0.0,1646.507080078125,1.0,279.3399353027344,282.7523803710937,295.18927001953125,298.2856140136719,293.1499938964844,293.1499938964844,279.6499938964844,36862.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846078515052795,1.0,0.0,0.0,3.374812364578247,3.37483286857605,7.599631430821319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.09716796875,0.0,1219.39453125,1895.4371337890625,0.0,3259.74658203125,0.838020384311676,1.0,0.0,3.0,1.0,0.0
12403440,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.324951171875,0.8078852295875549,0.2701399326324463,0.2448653578758239,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257141113281,0.9990000128746032,0.5904054045677185,0.4906822443008423,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.8665760159492493,0.3379257917404175,0.2372019439935684,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.8509637117385864,0.3190579414367676,0.3038581311702728,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.7490673661231995,0.2150384187698364,0.9769741296768188,284.3254699707031,284.95001220703125,297.9247741699219,292.2394104003906,297.36590576171875,297.2024230957031,284.32763671875,1.0,0.5060053467750549,0.1966857612133026,0.1966857612133026,1.0,1.0,-2.705575466156006,0.2910848557949066,2.414490461349488,-0.3197562992572784,0.884663999080658,0.884663999080658,0.0,112.00347900390624,109.0,48249.34765625,0.0,1646.507080078125,1.0,279.3399353027344,282.7523803710937,295.18927001953125,298.2856140136719,293.1499938964844,293.1499938964844,279.6499938964844,36862.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846078515052795,1.0,0.0,0.0,3.374812364578247,3.37483286857605,7.599631430821319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.09716796875,0.0,1219.39453125,1895.4371337890625,0.0,3259.74658203125,0.838020384311676,1.0,0.0,3.0,1.0,0.0
12403500,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8093598484992981,0.2704419493675232,0.2449620068073272,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676818847656,0.9990000128746032,0.5921627879142761,0.488192468881607,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654846191406,0.8690848350524902,0.3393405377864837,0.2380470186471939,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.8525806665420532,0.3194970786571502,0.3040958642959595,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.7502579689025879,0.2151682078838348,0.9768533110618592,284.46649169921875,284.95001220703125,297.9141540527344,292.2353820800781,297.3688659667969,297.2092590332031,284.4774169921875,1.0,0.5053567290306091,0.198188915848732,0.198188915848732,1.0,1.0,-2.703850269317627,0.2937344014644623,2.410115957260132,-0.3168507814407348,0.8827898502349854,0.8827898502349854,0.0,111.28555297851562,109.0,47102.51953125,0.0,1640.6895751953125,1.0,279.590576171875,282.9181823730469,295.1561889648437,298.119873046875,293.1499938964844,293.1499938964844,279.6499938964844,36789.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751611113548279,1.0,0.0,0.0,3.360105514526367,3.360126256942749,7.533540724580234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.22119140625,0.0,1204.9256591796875,1895.4371337890625,0.0,3171.2177734375,0.8347192406654358,1.0,0.0,3.0,1.0,0.0
12403560,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.8109923601150513,0.2709939181804657,0.2453563660383224,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53289794921875,0.9990000128746032,0.5943665504455566,0.4859906435012817,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323791503906,0.8717341423034668,0.3410195708274841,0.239130362868309,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322570800781,0.854324460029602,0.3201943635940552,0.3046352565288543,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.7516078948974609,0.215518981218338,0.9779067039489746,284.5326232910156,284.95001220703125,297.9034729003906,292.2312927246094,297.37469482421875,297.2198181152344,284.5354309082031,1.0,0.5051849484443665,0.1997584700584411,0.1997584700584411,1.0,1.0,-2.7048895359039307,0.2970193326473236,2.407870054244995,-0.3139213621616363,0.8807188868522644,0.8807188868522644,0.0,110.74386596679688,112.0,46861.15625,0.0,1639.6763916015625,1.0,279.6388854980469,282.9791564941406,295.17303466796875,298.1628112792969,293.1499938964844,293.1499938964844,279.95001220703125,36706.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701006770133972,1.0,0.0,0.0,3.347696781158448,3.34771728515625,7.478001293748093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.5419921875,0.0,1192.669921875,1895.4371337890625,0.0,3123.7548828125,0.8318604826927185,1.0,0.0,3.0,1.0,0.0
12403620,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8137304782867432,0.2724559605121612,0.2465239614248275,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9990000128746032,0.5994106531143188,0.4832505285739898,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8764763474464417,0.3447969555854797,0.2416320592164993,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8573198914527893,0.3220173716545105,0.3061828911304474,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7540212869644165,0.2166244387626648,0.9820985198020936,284.7467346191406,284.95001220703125,297.8819885253906,292.2230224609375,297.3899230957031,297.2456970214844,284.7497863769531,1.0,0.5060383677482605,0.2028976082801818,0.2028976082801818,1.0,1.0,-2.71289587020874,0.3047631084918976,2.408132791519165,-0.3081825077533722,0.8796786069869995,0.8796786069869995,0.0,110.3089370727539,115.0,45630.1796875,0.0,1649.2177734375,1.0,279.9386291503906,283.2089233398437,295.1734924316406,298.0814208984375,293.1499938964844,293.1499938964844,280.25,36474.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578340411186218,1.0,0.0,0.0,3.3291914463043213,3.329211473464966,7.395555599032377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.0322265625,0.0,1173.8017578125,1895.4371337890625,0.0,3008.6923828125,0.8275536298751831,1.0,0.0,3.0,1.0,0.0
