time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403680,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8137304782867432,0.2724559605121612,0.2465239614248275,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9990000128746032,0.5994106531143188,0.4832505285739898,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8764763474464417,0.3447969555854797,0.2416320592164993,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8573198914527893,0.3220173716545105,0.3061828911304474,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7540212869644165,0.2166244387626648,0.9820985198020936,284.7467346191406,284.95001220703125,297.8819885253906,292.2230224609375,297.3899230957031,297.2456970214844,284.7497863769531,1.0,0.5060383677482605,0.2028976082801818,0.2028976082801818,1.0,1.0,-2.71289587020874,0.3047631084918976,2.408132791519165,-0.3081825077533722,0.8796786069869995,0.8796786069869995,0.0,110.3089370727539,115.0,45630.1796875,0.0,1649.2177734375,1.0,279.9386291503906,283.2089233398437,295.1734924316406,298.0814208984375,293.1499938964844,293.1499938964844,280.25,36474.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578340411186218,1.0,0.0,0.0,3.3291914463043213,3.329211473464966,7.395555599032377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.0322265625,0.0,1173.8017578125,1895.4371337890625,0.0,3008.6923828125,0.8275536298751831,1.0,0.0,3.0,1.0,0.0
12403740,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8157698512077332,0.2742657363414764,0.2480651289224624,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.6048515439033508,0.4824802279472351,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.880446195602417,0.3489996492862701,0.2444780170917511,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8596165776252747,0.324259877204895,0.3081956505775451,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7559807300567627,0.2181332260370254,0.988401174545288,284.96270751953125,284.95001220703125,297.8603820800781,292.2146301269531,297.4071960449219,297.2742919921875,284.9658203125,1.0,0.5082021355628967,0.2060367316007614,0.2060367316007614,1.0,1.0,-2.727229595184326,0.3138189911842346,2.4134106636047363,-0.3025206625461578,0.8815315961837769,0.8815315961837769,0.0,110.61251068115234,118.0,44539.12109375,0.0,1671.474853515625,1.0,280.23846435546875,283.4383239746094,295.173828125,298.01239013671875,293.1499938964844,293.1499938964844,280.54998779296875,36198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473976254463196,1.0,0.0,0.0,3.3210151195526123,3.321035146713257,7.359274718510278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.06103515625,0.0,1164.3433837890625,1895.4371337890625,0.0,2910.90283203125,0.8255079388618469,1.0,0.0,3.0,1.0,0.0
12403800,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8157698512077332,0.2742657363414764,0.2480651289224624,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.6048515439033508,0.4824802279472351,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.880446195602417,0.3489996492862701,0.2444780170917511,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8596165776252747,0.324259877204895,0.3081956505775451,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7559807300567627,0.2181332260370254,0.988401174545288,284.96270751953125,284.95001220703125,297.8603820800781,292.2146301269531,297.4071960449219,297.2742919921875,284.9658203125,1.0,0.5082021355628967,0.2060367316007614,0.2060367316007614,1.0,1.0,-2.727229595184326,0.3138189911842346,2.4134106636047363,-0.3025206625461578,0.8815315961837769,0.8815315961837769,0.0,110.61251068115234,118.0,44539.12109375,0.0,1671.474853515625,1.0,280.23846435546875,283.4383239746094,295.173828125,298.01239013671875,293.1499938964844,293.1499938964844,280.54998779296875,36198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473976254463196,1.0,0.0,0.0,3.3210151195526123,3.321035146713257,7.359274718510278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.06103515625,0.0,1164.3433837890625,1895.4371337890625,0.0,2910.90283203125,0.8255079388618469,1.0,0.0,3.0,1.0,0.0
12403860,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8171437382698059,0.2763155400753021,0.249856099486351,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.9990000128746032,0.6103732585906982,0.4833931922912597,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8836559653282166,0.3535144925117492,0.2475688159465789,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8612144589424133,0.3267921805381775,0.3105227649211883,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7574403285980225,0.2199187874794006,0.9961440563201904,285.1778869628906,284.95001220703125,297.83868408203125,292.2061462402344,297.4240417480469,297.3023986816406,285.1809387207031,1.0,0.5113794803619385,0.2088200896978378,0.2088200896978378,1.0,1.0,-2.746290683746338,0.3232240974903106,2.4230663776397705,-0.2975475788116455,0.886249303817749,0.886249303817749,0.0,111.5237045288086,121.0,43565.78125,0.0,1703.7840576171875,1.0,280.5384216308594,283.6656494140625,295.1717224121094,297.9491271972656,293.1499938964844,293.1499938964844,280.8500061035156,35901.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382155895233154,1.0,0.0,0.0,3.3239431381225586,3.323963165283203,7.372256618509709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.2099609375,0.0,1165.03125,1895.4371337890625,0.0,2825.04833984375,0.8259190917015076,1.0,0.0,3.0,1.0,0.0
12403920,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8171437382698059,0.2763155400753021,0.249856099486351,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.9990000128746032,0.6103732585906982,0.4833931922912597,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8836559653282166,0.3535144925117492,0.2475688159465789,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.8612144589424133,0.3267921805381775,0.3105227649211883,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7574403285980225,0.2199187874794006,0.9961440563201904,285.1778869628906,284.95001220703125,297.83868408203125,292.2061462402344,297.4240417480469,297.3023986816406,285.1809387207031,1.0,0.5113794803619385,0.2088200896978378,0.2088200896978378,1.0,1.0,-2.746290683746338,0.3232240974903106,2.4230663776397705,-0.2975475788116455,0.886249303817749,0.886249303817749,0.0,111.5237045288086,121.0,43565.78125,0.0,1703.7840576171875,1.0,280.5384216308594,283.6656494140625,295.1717224121094,297.9491271972656,293.1499938964844,293.1499938964844,280.8500061035156,35901.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382155895233154,1.0,0.0,0.0,3.3239431381225586,3.323963165283203,7.372256618509709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.2099609375,0.0,1165.03125,1895.4371337890625,0.0,2825.04833984375,0.8259190917015076,1.0,0.0,3.0,1.0,0.0
12403980,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.8179868459701538,0.2785531878471374,0.2518375217914581,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9990000128746032,0.6158676743507385,0.4856387674808502,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8862417936325073,0.3582831621170044,0.2508541345596313,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.8622367978096008,0.3295483887195587,0.3130867481231689,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.758468747138977,0.2219070643186569,1.0049294233322144,285.3905639648437,284.95001220703125,297.8169250488281,292.19757080078125,297.4394226074219,297.32861328125,285.3934631347656,1.0,0.5153358578681946,0.2116034477949142,0.2116034477949142,1.0,1.0,-2.7689545154571533,0.3334751725196838,2.4354794025421143,-0.2925201654434204,0.8937879204750061,0.8937879204750061,0.0,112.91661834716795,124.0,42686.515625,0.0,1744.1904296875,1.0,280.8385314941406,283.889892578125,295.1678466796875,297.8902587890625,293.1499938964844,293.1499938964844,281.1499938964844,35604.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299248814582825,1.0,0.0,0.0,3.338005304336548,3.3380253314971924,7.434766757796751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.88525390625,0.0,1176.0550537109375,1895.4371337890625,0.0,2747.746337890625,0.8288159370422363,1.0,0.0,3.0,1.0,0.0
12404040,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.8179868459701538,0.2785531878471374,0.2518375217914581,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9990000128746032,0.6158676743507385,0.4856387674808502,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8862417936325073,0.3582831621170044,0.2508541345596313,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.8622367978096008,0.3295483887195587,0.3130867481231689,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.758468747138977,0.2219070643186569,1.0049294233322144,285.3905639648437,284.95001220703125,297.8169250488281,292.19757080078125,297.4394226074219,297.32861328125,285.3934631347656,1.0,0.5153358578681946,0.2116034477949142,0.2116034477949142,1.0,1.0,-2.7689545154571533,0.3334751725196838,2.4354794025421143,-0.2925201654434204,0.8937879204750061,0.8937879204750061,0.0,112.91661834716795,124.0,42686.515625,0.0,1744.1904296875,1.0,280.8385314941406,283.889892578125,295.1678466796875,297.8902587890625,293.1499938964844,293.1499938964844,281.1499938964844,35604.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299248814582825,1.0,0.0,0.0,3.338005304336548,3.3380253314971924,7.434766757796751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.88525390625,0.0,1176.0550537109375,1895.4371337890625,0.0,2747.746337890625,0.8288159370422363,1.0,0.0,3.0,1.0,0.0
12404100,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.818183183670044,0.2797124981880188,0.2528569400310516,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53448486328125,0.9990000128746032,0.6185750961303711,0.4872335493564605,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.8872743248939514,0.3607318699359894,0.2525355815887451,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.8625118136405945,0.330981433391571,0.3144176304340362,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.7587946057319641,0.2229499369859695,1.0095515251159668,285.533447265625,284.95001220703125,297.8060302734375,292.1932983398437,297.4462280273437,297.340576171875,285.5442199707031,1.0,0.5175437927246094,0.2129951268434524,0.2129951268434524,1.0,1.0,-2.781269788742065,0.3388653397560119,2.4424045085906982,-0.2899549603462219,0.8990510702133179,0.8990510702133179,0.0,113.77557373046876,124.0,41830.234375,0.0,1766.881591796875,1.0,281.089599609375,284.05242919921875,295.1435852050781,297.768310546875,293.1499938964844,293.1499938964844,281.1499938964844,35454.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824001133441925,1.0,0.0,0.0,3.348869800567627,3.3488900661468506,7.483242825401248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.8349609375,0.0,1185.1719970703125,1895.4371337890625,0.0,2692.67626953125,0.831148087978363,1.0,0.0,3.0,1.0,0.0
12404160,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.8184480667114258,0.2809512615203857,0.2539761364459991,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9990000128746032,0.6213222146034241,0.4888876676559448,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.888365626335144,0.3632712364196777,0.2543039321899414,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8628371953964233,0.3324918448925018,0.3158444762229919,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.7591719627380371,0.2240542769432068,1.0145149230957031,285.5999450683594,284.95001220703125,297.795166015625,292.1889953613281,297.4529724121094,297.3525390625,285.6026306152344,1.0,0.5198899507522583,0.2142607569694519,0.2142607569694519,1.0,1.0,-2.7944064140319824,0.3442113995552063,2.450195074081421,-0.2876195013523102,0.9040989875793456,0.9040989875793456,0.0,114.6832275390625,127.0,41886.22265625,0.0,1791.24755859375,1.0,281.1388244628906,284.1114196777344,295.16278076171875,297.83526611328125,293.1499938964844,293.1499938964844,280.8500061035156,35322.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222969770431519,1.0,0.0,0.0,3.362649917602539,3.3626701831817627,7.544954883087485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.232421875,0.0,1197.22216796875,1895.4371337890625,0.0,2676.8623046875,0.834096372127533,1.0,0.0,3.0,1.0,0.0
12404220,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.8168861865997314,0.2821047604084015,0.2554737031459808,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.9990000128746032,0.6249305605888367,0.4947538077831268,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.8882965445518494,0.3670819699764251,0.2572968602180481,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.8614540696144104,0.3344321846961975,0.3180884122848511,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.7581546306610107,0.2254963517189026,1.022497534751892,285.4487609863281,284.95001220703125,297.7734375,292.1804504394531,297.45135498046875,297.3569641113281,285.44757080078125,1.0,0.5247516632080078,0.2167920172214508,0.2167920172214508,1.0,1.0,-2.819148063659668,0.3547029793262481,2.464445114135742,-0.2827168405056,0.9095798134803772,0.9095798134803772,0.0,117.1324234008789,130.0,43449.984375,0.0,1841.2493896484373,1.0,280.8601989746094,283.9292907714844,295.2424011230469,298.0806579589844,293.1499938964844,293.1499938964844,280.54998779296875,35352.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387731313705444,1.0,0.0,0.0,3.387464761734009,3.38748550415039,7.656722118554171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1796875,0.0,1221.015625,1895.4371337890625,0.0,2830.2548828125,0.8396441340446472,1.0,0.0,3.0,1.0,0.0
12404280,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.8168861865997314,0.2821047604084015,0.2554737031459808,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.9990000128746032,0.6249305605888367,0.4947538077831268,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.8882965445518494,0.3670819699764251,0.2572968602180481,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.8614540696144104,0.3344321846961975,0.3180884122848511,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.7581546306610107,0.2254963517189026,1.022497534751892,285.4487609863281,284.95001220703125,297.7734375,292.1804504394531,297.45135498046875,297.3569641113281,285.44757080078125,1.0,0.5247516632080078,0.2167920172214508,0.2167920172214508,1.0,1.0,-2.819148063659668,0.3547029793262481,2.464445114135742,-0.2827168405056,0.9095798134803772,0.9095798134803772,0.0,117.1324234008789,130.0,43449.984375,0.0,1841.2493896484373,1.0,280.8601989746094,283.9292907714844,295.2424011230469,298.0806579589844,293.1499938964844,293.1499938964844,280.54998779296875,35352.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387731313705444,1.0,0.0,0.0,3.387464761734009,3.38748550415039,7.656722118554171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1796875,0.0,1221.015625,1895.4371337890625,0.0,2830.2548828125,0.8396441340446472,1.0,0.0,3.0,1.0,0.0
12404340,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.8120681643486023,0.2819612026214599,0.2556736171245575,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9990000128746032,0.6258901953697205,0.5043695569038391,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.8848370909690857,0.3696347177028656,0.2593237459659576,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.8569249510765076,0.3351514041423797,0.3191142976284027,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7542523145675659,0.2259420752525329,1.0259881019592283,285.26544189453125,284.95001220703125,297.7518005371094,292.17193603515625,297.432861328125,297.3394775390625,285.2638854980469,1.0,0.5294489860534668,0.2193232774734497,0.2193232774734497,1.0,1.0,-2.838813781738281,0.3643448054790497,2.474468946456909,-0.2775274515151977,0.9123175740242004,0.9123175740242004,0.0,120.42701721191406,133.0,44991.65234375,0.0,1888.0799560546875,1.0,280.5606689453125,283.72076416015625,295.2432556152344,298.1972351074219,293.1499938964844,293.1499938964844,280.25,35491.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561311960220337,1.0,0.0,0.0,3.40693736076355,3.406958103179932,7.745003358650138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.40185546875,0.0,1240.7196044921875,1895.4371337890625,0.0,2992.726806640625,0.8441053628921509,1.0,0.0,3.0,1.0,0.0
12404400,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.8120681643486023,0.2819612026214599,0.2556736171245575,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9990000128746032,0.6258901953697205,0.5043695569038391,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.8848370909690857,0.3696347177028656,0.2593237459659576,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.8569249510765076,0.3351514041423797,0.3191142976284027,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7542523145675659,0.2259420752525329,1.0259881019592283,285.26544189453125,284.95001220703125,297.7518005371094,292.17193603515625,297.432861328125,297.3394775390625,285.2638854980469,1.0,0.5294489860534668,0.2193232774734497,0.2193232774734497,1.0,1.0,-2.838813781738281,0.3643448054790497,2.474468946456909,-0.2775274515151977,0.9123175740242004,0.9123175740242004,0.0,120.42701721191406,133.0,44991.65234375,0.0,1888.0799560546875,1.0,280.5606689453125,283.72076416015625,295.2432556152344,298.1972351074219,293.1499938964844,293.1499938964844,280.25,35491.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561311960220337,1.0,0.0,0.0,3.40693736076355,3.406958103179932,7.745003358650138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.40185546875,0.0,1240.7196044921875,1895.4371337890625,0.0,2992.726806640625,0.8441053628921509,1.0,0.0,3.0,1.0,0.0
12404460,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8056038618087769,0.2811859548091888,0.2552118301391601,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.624760091304779,0.5157116055488586,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8798798322677612,0.3715242445468902,0.2608231008052826,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8509836196899414,0.335150271654129,0.3193808794021606,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7489319443702698,0.2257171273231506,1.0262280702590942,285.077392578125,284.95001220703125,297.7303161621094,292.1635437011719,297.4052734375,297.3101806640625,285.0757751464844,1.0,0.5338056087493896,0.2216931730508804,0.2216931730508804,1.0,1.0,-2.854304790496826,0.3729193210601806,2.481385469436645,-0.2724831402301788,0.9125061631202698,0.9125061631202698,0.0,124.0948715209961,136.0,46435.50390625,0.0,1930.6060791015625,1.0,280.2605285644531,283.50994873046875,295.2227783203125,298.26983642578125,293.1499938964844,293.1499938964844,279.95001220703125,35680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703438639640808,1.0,0.0,0.0,3.41941237449646,3.419433116912842,7.801825745445967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.2197265625,0.0,1254.153076171875,1895.4371337890625,0.0,3126.0361328125,0.8470423221588135,1.0,0.0,3.0,1.0,0.0
12404520,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8056038618087769,0.2811859548091888,0.2552118301391601,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.624760091304779,0.5157116055488586,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8798798322677612,0.3715242445468902,0.2608231008052826,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8509836196899414,0.335150271654129,0.3193808794021606,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7489319443702698,0.2257171273231506,1.0262280702590942,285.077392578125,284.95001220703125,297.7303161621094,292.1635437011719,297.4052734375,297.3101806640625,285.0757751464844,1.0,0.5338056087493896,0.2216931730508804,0.2216931730508804,1.0,1.0,-2.854304790496826,0.3729193210601806,2.481385469436645,-0.2724831402301788,0.9125061631202698,0.9125061631202698,0.0,124.0948715209961,136.0,46435.50390625,0.0,1930.6060791015625,1.0,280.2605285644531,283.50994873046875,295.2227783203125,298.26983642578125,293.1499938964844,293.1499938964844,279.95001220703125,35680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703438639640808,1.0,0.0,0.0,3.41941237449646,3.419433116912842,7.801825745445967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.2197265625,0.0,1254.153076171875,1895.4371337890625,0.0,3126.0361328125,0.8470423221588135,1.0,0.0,3.0,1.0,0.0
12404580,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7984601259231567,0.2800610363483429,0.2543970048427582,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6219980120658875,0.5276097059249878,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8744522333145142,0.3730152249336242,0.262016087770462,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8446228504180908,0.3347108960151672,0.3191884160041809,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7431007027626038,0.2250533103942871,1.0243149995803833,284.8890075683594,284.95001220703125,297.708984375,292.1552734375,297.3739013671875,297.27587890625,284.8874816894531,1.0,0.5377774834632874,0.2240630686283111,0.2240630686283111,1.0,1.0,-2.8665318489074707,0.3809174299240112,2.485614538192749,-0.2672922611236572,0.9101738333702089,0.9101738333702089,0.0,127.86871337890624,139.0,47796.18359375,0.0,1968.7633056640625,1.0,279.9604187011719,283.3004150390625,295.2036437988281,298.3345947265625,293.1499938964844,293.1499938964844,279.6499938964844,35898.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822141885757446,1.0,0.0,0.0,3.423814058303833,3.423835039138794,7.821924441486772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.45458984375,0.0,1259.97607421875,1895.4371337890625,0.0,3237.327392578125,0.8481943011283875,1.0,0.0,3.0,1.0,0.0
12404640,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7984601259231567,0.2800610363483429,0.2543970048427582,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6219980120658875,0.5276097059249878,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8744522333145142,0.3730152249336242,0.262016087770462,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8446228504180908,0.3347108960151672,0.3191884160041809,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7431007027626038,0.2250533103942871,1.0243149995803833,284.8890075683594,284.95001220703125,297.708984375,292.1552734375,297.3739013671875,297.27587890625,284.8874816894531,1.0,0.5377774834632874,0.2240630686283111,0.2240630686283111,1.0,1.0,-2.8665318489074707,0.3809174299240112,2.485614538192749,-0.2672922611236572,0.9101738333702089,0.9101738333702089,0.0,127.86871337890624,139.0,47796.18359375,0.0,1968.7633056640625,1.0,279.9604187011719,283.3004150390625,295.2036437988281,298.3345947265625,293.1499938964844,293.1499938964844,279.6499938964844,35898.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822141885757446,1.0,0.0,0.0,3.423814058303833,3.423835039138794,7.821924441486772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.45458984375,0.0,1259.97607421875,1895.4371337890625,0.0,3237.327392578125,0.8481943011283875,1.0,0.0,3.0,1.0,0.0
12404700,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.7949303388595581,0.2794305384159088,0.2539360523223877,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.9990000128746032,0.6201133131980896,0.5334969162940979,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8717933297157288,0.3736737072467804,0.26255863904953,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.8415006399154663,0.3343947827816009,0.3190019130706787,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7401973009109497,0.2246199548244476,1.0228790044784546,284.7556457519531,284.95001220703125,297.6983947753906,292.1512145996094,297.3583984375,297.2589416503906,284.7465515136719,1.0,0.5396270155906677,0.2252480089664459,0.2252480089664459,1.0,1.0,-2.871756792068481,0.384766936302185,2.486989736557007,-0.2646516263484955,0.9075977802276612,0.9075977802276612,0.0,129.73355102539062,139.0,48905.95703125,0.0,1986.3941650390625,1.0,279.70782470703125,283.1431579589844,295.2160339355469,298.4637451171875,293.1499938964844,293.1499938964844,279.6499938964844,36022.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894994854927063,1.0,0.0,0.0,3.422926425933838,3.422947406768799,7.817869231985242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.5478515625,0.0,1259.9798583984375,1895.4371337890625,0.0,3305.5263671875,0.8480640649795532,1.0,0.0,3.0,1.0,0.0
12404760,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.7912759184837341,0.2787180542945862,0.2533658146858215,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.9990000128746032,0.6178434491157532,0.5394924283027649,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.8690244555473328,0.3742393553256988,0.2630068361759186,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8382949233055115,0.3339877128601074,0.3187013566493988,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7372044324874878,0.2241066247224807,1.0209919214248655,284.7035827636719,284.95001220703125,297.6878662109375,292.1471862792969,297.3431396484375,297.24224853515625,284.7022705078125,1.0,0.5413798093795776,0.2264253050088882,0.2264253050088882,1.0,1.0,-2.876188039779663,0.3884542882442474,2.487733602523804,-0.2619913816452026,0.9053847193717957,0.9053847193717957,0.0,131.61888122558594,127.0,49095.47265625,0.0,2002.8812255859373,1.0,279.66033935546875,283.094970703125,295.18878173828125,298.3995056152344,293.1499938964844,293.1499938964844,279.3500061035156,36134.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926975131034851,1.0,0.0,0.0,3.4194281101226807,3.4194490909576416,7.80189793658792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.15673828125,0.0,1257.3548583984375,1895.4371337890625,0.0,3335.425048828125,0.8473940491676331,1.0,0.0,3.0,1.0,0.0
12404820,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51043701171875,0.7904301285743713,0.2771790027618408,0.2520232796669006,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096130371094,0.9990000128746032,0.61332106590271,0.5383089780807495,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.8704589605331421,0.3752190172672272,0.2637229561805725,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.8381568193435669,0.33301642537117,0.3178353905677795,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.7365872263908386,0.2229560762643814,1.0160036087036133,284.5098571777344,284.95001220703125,297.6670227050781,292.1393127441406,297.3181457519531,297.21600341796875,284.50762939453125,1.0,0.5392715334892273,0.2287798970937729,0.2287798970937729,1.0,1.0,-2.8670029640197754,0.3920364677906036,2.474966526031494,-0.256151020526886,0.897983193397522,0.897983193397522,0.0,130.94381713867188,115.0,50160.7109375,0.0,1984.4739990234373,1.0,279.36053466796875,282.8850402832031,295.1752319335937,298.4575500488281,293.1499938964844,293.1499938964844,279.6499938964844,36396.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902103841304779,1.0,0.0,0.0,3.405445575714112,3.4054665565490723,7.738221938780043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.51416015625,0.0,1245.5914306640625,1895.4371337890625,0.0,3423.1875,0.8444646596908569,1.0,0.0,3.0,1.0,0.0
12404880,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51043701171875,0.7904301285743713,0.2771790027618408,0.2520232796669006,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096130371094,0.9990000128746032,0.61332106590271,0.5383089780807495,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.8704589605331421,0.3752190172672272,0.2637229561805725,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.8381568193435669,0.33301642537117,0.3178353905677795,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.7365872263908386,0.2229560762643814,1.0160036087036133,284.5098571777344,284.95001220703125,297.6670227050781,292.1393127441406,297.3181457519531,297.21600341796875,284.50762939453125,1.0,0.5392715334892273,0.2287798970937729,0.2287798970937729,1.0,1.0,-2.8670029640197754,0.3920364677906036,2.474966526031494,-0.256151020526886,0.897983193397522,0.897983193397522,0.0,130.94381713867188,115.0,50160.7109375,0.0,1984.4739990234373,1.0,279.36053466796875,282.8850402832031,295.1752319335937,298.4575500488281,293.1499938964844,293.1499938964844,279.6499938964844,36396.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902103841304779,1.0,0.0,0.0,3.405445575714112,3.4054665565490723,7.738221938780043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.51416015625,0.0,1245.5914306640625,1895.4371337890625,0.0,3423.1875,0.8444646596908569,1.0,0.0,3.0,1.0,0.0
12404940,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7961832284927368,0.27683225274086,0.2511891722679138,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.9990000128746032,0.61260986328125,0.5253104567527771,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.8789122104644775,0.3773853778839111,0.2648194134235382,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8442269563674927,0.33299720287323,0.3173292279243469,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7412945628166199,0.2224722951650619,1.011968016624451,284.6634826660156,284.95001220703125,297.646484375,292.1316833496094,297.3097839355469,297.2110595703125,284.6642761230469,1.0,0.5335296988487244,0.2311344742774963,0.2311344742774963,1.0,1.0,-2.846241474151612,0.3931416571140289,2.4530999660491943,-0.2504577338695526,0.8953799605369568,0.8953799605369568,0.0,126.47004699707033,103.0,48673.64453125,0.0,1929.0284423828125,1.0,279.6400146484375,283.067626953125,295.0911560058594,298.21368408203125,293.1499938964844,293.1499938964844,279.95001220703125,36363.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903528451919556,1.0,0.0,0.0,3.39121413230896,3.391234874725342,7.673680215702916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.6279296875,0.0,1231.63525390625,1895.4371337890625,0.0,3313.507080078125,0.84128737449646,1.0,0.0,3.0,1.0,0.0
12405000,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7961832284927368,0.27683225274086,0.2511891722679138,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.9990000128746032,0.61260986328125,0.5253104567527771,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.8789122104644775,0.3773853778839111,0.2648194134235382,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8442269563674927,0.33299720287323,0.3173292279243469,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7412945628166199,0.2224722951650619,1.011968016624451,284.6634826660156,284.95001220703125,297.646484375,292.1316833496094,297.3097839355469,297.2110595703125,284.6642761230469,1.0,0.5335296988487244,0.2311344742774963,0.2311344742774963,1.0,1.0,-2.846241474151612,0.3931416571140289,2.4530999660491943,-0.2504577338695526,0.8953799605369568,0.8953799605369568,0.0,126.47004699707033,103.0,48673.64453125,0.0,1929.0284423828125,1.0,279.6400146484375,283.067626953125,295.0911560058594,298.21368408203125,293.1499938964844,293.1499938964844,279.95001220703125,36363.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903528451919556,1.0,0.0,0.0,3.39121413230896,3.391234874725342,7.673680215702916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.6279296875,0.0,1231.63525390625,1895.4371337890625,0.0,3313.507080078125,0.84128737449646,1.0,0.0,3.0,1.0,0.0
12405060,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8087577223777771,0.2776207327842712,0.2514615356922149,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.6171226501464844,0.5022719502449036,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8947639465332031,0.3807114958763122,0.2667878568172455,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.857010543346405,0.3340805172920227,0.3178840577602386,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7518623471260071,0.2228786796331405,1.0117311477661133,284.831787109375,284.95001220703125,297.6263122558594,292.1243591308594,297.316162109375,297.22509765625,284.83233642578125,1.0,0.5255262851715088,0.2336731553077697,0.2336731553077697,1.0,1.0,-2.821630954742432,0.3937842845916748,2.427846670150757,-0.2443863898515701,0.8951908946037292,0.8951908946037292,0.0,119.22604370117188,106.0,47061.78515625,0.0,1854.9324951171875,1.0,279.9391784667969,283.2625732421875,295.0682983398437,298.0765686035156,293.1499938964844,293.1499938964844,280.25,36231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763545751571655,1.0,0.0,0.0,3.382097721099853,3.382118463516236,7.632478968844225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.42333984375,0.0,1221.97705078125,1895.4371337890625,0.0,3182.408447265625,0.8391532301902771,1.0,0.0,3.0,1.0,0.0
12405120,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8087577223777771,0.2776207327842712,0.2514615356922149,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.6171226501464844,0.5022719502449036,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8947639465332031,0.3807114958763122,0.2667878568172455,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.857010543346405,0.3340805172920227,0.3178840577602386,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7518623471260071,0.2228786796331405,1.0117311477661133,284.831787109375,284.95001220703125,297.6263122558594,292.1243591308594,297.316162109375,297.22509765625,284.83233642578125,1.0,0.5255262851715088,0.2336731553077697,0.2336731553077697,1.0,1.0,-2.821630954742432,0.3937842845916748,2.427846670150757,-0.2443863898515701,0.8951908946037292,0.8951908946037292,0.0,119.22604370117188,106.0,47061.78515625,0.0,1854.9324951171875,1.0,279.9391784667969,283.2625732421875,295.0682983398437,298.0765686035156,293.1499938964844,293.1499938964844,280.25,36231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763545751571655,1.0,0.0,0.0,3.382097721099853,3.382118463516236,7.632478968844225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.42333984375,0.0,1221.97705078125,1895.4371337890625,0.0,3182.408447265625,0.8391532301902771,1.0,0.0,3.0,1.0,0.0
12405180,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8183810710906982,0.2789645195007324,0.252393901348114,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6251444220542908,0.4859683811664581,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9080194234848022,0.384596586227417,0.2692777216434479,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8676038980484009,0.3357987999916076,0.3191977739334106,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7607100605964661,0.2238465696573257,1.014681696891785,285.0072021484375,284.95001220703125,297.6065368652344,292.1173400878906,297.3367919921875,297.25738525390625,285.0086669921875,1.0,0.5214908719062805,0.2362118512392044,0.2362118512392044,1.0,1.0,-2.811251878738404,0.3974932134151459,2.4137587547302246,-0.2387181371450424,0.897356390953064,0.897356390953064,0.0,114.52014923095705,109.0,45597.19921875,0.0,1816.1246337890625,1.0,280.2391052246094,283.4603576660156,295.0622863769531,297.9726867675781,293.1499938964844,293.1499938964844,280.54998779296875,36047.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629122972488403,1.0,0.0,0.0,3.3796987533569336,3.3797192573547363,7.62165484502475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.439453125,0.0,1218.4161376953125,1895.4371337890625,0.0,3056.3212890625,0.8384788036346436,1.0,0.0,3.0,1.0,0.0
12405240,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8183810710906982,0.2789645195007324,0.252393901348114,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6251444220542908,0.4859683811664581,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9080194234848022,0.384596586227417,0.2692777216434479,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8676038980484009,0.3357987999916076,0.3191977739334106,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7607100605964661,0.2238465696573257,1.014681696891785,285.0072021484375,284.95001220703125,297.6065368652344,292.1173400878906,297.3367919921875,297.25738525390625,285.0086669921875,1.0,0.5214908719062805,0.2362118512392044,0.2362118512392044,1.0,1.0,-2.811251878738404,0.3974932134151459,2.4137587547302246,-0.2387181371450424,0.897356390953064,0.897356390953064,0.0,114.52014923095705,109.0,45597.19921875,0.0,1816.1246337890625,1.0,280.2391052246094,283.4603576660156,295.0622863769531,297.9726867675781,293.1499938964844,293.1499938964844,280.54998779296875,36047.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629122972488403,1.0,0.0,0.0,3.3796987533569336,3.3797192573547363,7.62165484502475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.439453125,0.0,1218.4161376953125,1895.4371337890625,0.0,3056.3212890625,0.8384788036346436,1.0,0.0,3.0,1.0,0.0
12405300,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8219873905181885,0.2797557115554809,0.2529928088188171,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9990000128746032,0.6293801069259644,0.4803359806537628,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9136507511138916,0.386662483215332,0.2706239521503448,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8717631101608276,0.3368052840232849,0.320027619600296,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7642222046852112,0.2244815528392791,1.0169812440872192,285.1390075683594,284.95001220703125,297.5968017578125,292.1139831542969,297.3502197265625,297.2775573730469,285.14862060546875,1.0,0.5205137133598328,0.2374811917543411,0.2374811917543411,1.0,1.0,-2.8105764389038086,0.4003335237503052,2.410242795944214,-0.235823780298233,0.8998778462409973,0.8998778462409973,0.0,113.0361785888672,109.0,44500.91796875,0.0,1807.950439453125,1.0,280.4908142089844,283.6152648925781,295.04022216796875,297.8341369628906,293.1499938964844,293.1499938964844,280.54998779296875,35933.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546296954154968,1.0,0.0,0.0,3.3813395500183105,3.3813600540161133,7.629056995028805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3876953125,0.0,1219.1881103515625,1895.4371337890625,0.0,2978.651123046875,0.8387846350669861,1.0,0.0,3.0,1.0,0.0
12405360,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8251946568489075,0.2806626558303833,0.2537411153316498,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.6336126923561096,0.4757697880268097,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.9188919067382812,0.3888535797595978,0.2720942795276642,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8754866719245911,0.3379344344139099,0.3210132122039795,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.7674048542976379,0.2252340018749237,1.0199512243270874,285.1958312988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3646545410156,297.299072265625,285.19781494140625,1.0,0.5201224684715271,0.2387542575597763,0.2387542575597763,1.0,1.0,-2.812504291534424,0.4037653803825378,2.408738851547241,-0.2329116761684417,0.9021332263946532,0.9021332263946532,0.0,111.93620300292967,112.0,44355.125,0.0,1805.644287109375,1.0,280.53912353515625,283.6665954589844,295.0615234375,297.8902282714844,293.1499938964844,293.1499938964844,280.25,35826.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506916761398315,1.0,0.0,0.0,3.385526418685913,3.385546922683716,7.647961979273532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.92578125,0.0,1222.4503173828125,1895.4371337890625,0.0,2941.74951171875,0.8396111130714417,1.0,0.0,3.0,1.0,0.0
12405420,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8281984925270081,0.2812432050704956,0.2546007633209228,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.6399112939834595,0.4718304574489593,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9250481128692628,0.3919658362865448,0.274526447057724,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8793311715126038,0.3391960263252258,0.3224937319755554,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7707461714744568,0.2260986417531967,1.0246909856796265,285.03375244140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3769226074219,297.32061767578125,285.03228759765625,1.0,0.5206083059310913,0.241300418972969,0.241300418972969,1.0,1.0,-2.819201231002808,0.4113046526908874,2.4078965187072754,-0.2269317507743835,0.90199214220047,0.90199214220047,0.0,111.18289947509766,115.0,45610.2890625,0.0,1812.3682861328125,1.0,280.26007080078125,283.4788818359375,295.1432800292969,298.1168212890625,293.1499938964844,293.1499938964844,279.95001220703125,35890.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624057173728943,1.0,0.0,0.0,3.39033317565918,3.390353918075561,7.669694923606585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.97509765625,0.0,1227.5015869140625,1895.4371337890625,0.0,3051.569580078125,0.8407081961631775,1.0,0.0,3.0,1.0,0.0
12405480,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8281984925270081,0.2812432050704956,0.2546007633209228,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.6399112939834595,0.4718304574489593,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9250481128692628,0.3919658362865448,0.274526447057724,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8793311715126038,0.3391960263252258,0.3224937319755554,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7707461714744568,0.2260986417531967,1.0246909856796265,285.03375244140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3769226074219,297.32061767578125,285.03228759765625,1.0,0.5206083059310913,0.241300418972969,0.241300418972969,1.0,1.0,-2.819201231002808,0.4113046526908874,2.4078965187072754,-0.2269317507743835,0.90199214220047,0.90199214220047,0.0,111.18289947509766,115.0,45610.2890625,0.0,1812.3682861328125,1.0,280.26007080078125,283.4788818359375,295.1432800292969,298.1168212890625,293.1499938964844,293.1499938964844,279.95001220703125,35890.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624057173728943,1.0,0.0,0.0,3.39033317565918,3.390353918075561,7.669694923606585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.97509765625,0.0,1227.5015869140625,1895.4371337890625,0.0,3051.569580078125,0.8407081961631775,1.0,0.0,3.0,1.0,0.0
