time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405540,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8264704346656799,0.280662477016449,0.2543125748634338,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.6431848406791687,0.4744766056537628,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9250139594078064,0.3938754796981811,0.2760398685932159,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8780156970024109,0.3393343985080719,0.322876513004303,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7695605158805847,0.2261074185371399,1.025729060173035,284.84820556640625,284.95001220703125,297.54998779296875,292.09869384765625,297.3697814941406,297.3168640136719,284.8466796875,1.0,0.5220850110054016,0.2438465654850006,0.2438465654850006,1.0,1.0,-2.8255622386932373,0.418838620185852,2.406723499298096,-0.2208539843559265,0.8991439938545227,0.8991439938545227,0.0,112.08659362792967,118.0,46897.21875,0.0,1826.577880859375,1.0,279.96075439453125,283.2716369628906,295.1509704589844,298.2230834960937,293.1499938964844,293.1499938964844,280.25,36051.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758501410484314,1.0,0.0,0.0,3.3889946937561035,3.3890154361724854,7.663639394195343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.236328125,0.0,1227.33642578125,1895.4371337890625,0.0,3177.6787109375,0.8405268788337708,1.0,0.0,3.0,1.0,0.0
12405600,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8264704346656799,0.280662477016449,0.2543125748634338,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.6431848406791687,0.4744766056537628,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9250139594078064,0.3938754796981811,0.2760398685932159,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8780156970024109,0.3393343985080719,0.322876513004303,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7695605158805847,0.2261074185371399,1.025729060173035,284.84820556640625,284.95001220703125,297.54998779296875,292.09869384765625,297.3697814941406,297.3168640136719,284.8466796875,1.0,0.5220850110054016,0.2438465654850006,0.2438465654850006,1.0,1.0,-2.8255622386932373,0.418838620185852,2.406723499298096,-0.2208539843559265,0.8991439938545227,0.8991439938545227,0.0,112.08659362792967,118.0,46897.21875,0.0,1826.577880859375,1.0,279.96075439453125,283.2716369628906,295.1509704589844,298.2230834960937,293.1499938964844,293.1499938964844,280.25,36051.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758501410484314,1.0,0.0,0.0,3.3889946937561035,3.3890154361724854,7.663639394195343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.236328125,0.0,1227.33642578125,1895.4371337890625,0.0,3177.6787109375,0.8405268788337708,1.0,0.0,3.0,1.0,0.0
12405660,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8239871263504028,0.2809349298477173,0.2542616724967956,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6458887457847595,0.4789958596229553,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9238115549087524,0.3966653048992157,0.2777394652366638,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.875591516494751,0.3400375843048095,0.3233042955398559,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7672874927520752,0.2263947278261184,1.0263978242874146,285.0233459472656,284.95001220703125,297.5321044921875,292.09326171875,297.3650207519531,297.3158569335937,285.02557373046875,1.0,0.524243175983429,0.2460476458072662,0.2460476458072662,1.0,1.0,-2.83428692817688,0.4261727333068847,2.408114194869995,-0.2155728191137313,0.9014607667922974,0.9014607667922974,0.0,113.5574951171875,121.0,45840.40625,0.0,1847.3045654296875,1.0,280.23992919921875,283.4672546386719,295.0642395019531,298.00274658203125,293.1499938964844,293.1499938964844,279.95001220703125,35942.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663120865821838,1.0,0.0,0.0,3.39032244682312,3.390342950820923,7.669645469832176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5908203125,0.0,1227.84814453125,1895.4371337890625,0.0,3088.21435546875,0.8407654166221619,1.0,0.0,3.0,1.0,0.0
12405720,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8239871263504028,0.2809349298477173,0.2542616724967956,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6458887457847595,0.4789958596229553,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9238115549087524,0.3966653048992157,0.2777394652366638,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.875591516494751,0.3400375843048095,0.3233042955398559,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7672874927520752,0.2263947278261184,1.0263978242874146,285.0233459472656,284.95001220703125,297.5321044921875,292.09326171875,297.3650207519531,297.3158569335937,285.02557373046875,1.0,0.524243175983429,0.2460476458072662,0.2460476458072662,1.0,1.0,-2.83428692817688,0.4261727333068847,2.408114194869995,-0.2155728191137313,0.9014607667922974,0.9014607667922974,0.0,113.5574951171875,121.0,45840.40625,0.0,1847.3045654296875,1.0,280.23992919921875,283.4672546386719,295.0642395019531,298.00274658203125,293.1499938964844,293.1499938964844,279.95001220703125,35942.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663120865821838,1.0,0.0,0.0,3.39032244682312,3.390342950820923,7.669645469832176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5908203125,0.0,1227.84814453125,1895.4371337890625,0.0,3088.21435546875,0.8407654166221619,1.0,0.0,3.0,1.0,0.0
12405780,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8213608264923096,0.2808826267719269,0.2545110285282135,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6476026177406311,0.4843997061252594,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9222491383552552,0.3990670144557953,0.2796523571014404,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8729404211044312,0.34053635597229,0.3240303993225097,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7648121118545532,0.2265348136425018,1.027968406677246,284.866943359375,284.95001220703125,297.5145263671875,292.0881042480469,297.3544921875,297.3075256347656,284.8657531738281,1.0,0.5270211696624756,0.2482487261295318,0.2482487261295318,1.0,1.0,-2.846141815185547,0.4342627823352813,2.411879062652588,-0.2101393193006515,0.8991315364837646,0.8991315364837646,0.0,115.39026641845705,124.0,47117.61328125,0.0,1874.8575439453125,1.0,279.9600830078125,283.2860107421875,295.1219787597656,298.1914978027344,293.1499938964844,293.1499938964844,280.25,36056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763041496276855,1.0,0.0,0.0,3.38899302482605,3.389013767242432,7.663632004550891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.7060546875,0.0,1227.3648681640625,1895.4371337890625,0.0,3181.935791015625,0.8405335545539856,1.0,0.0,3.0,1.0,0.0
12405840,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8213608264923096,0.2808826267719269,0.2545110285282135,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6476026177406311,0.4843997061252594,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9222491383552552,0.3990670144557953,0.2796523571014404,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8729404211044312,0.34053635597229,0.3240303993225097,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7648121118545532,0.2265348136425018,1.027968406677246,284.866943359375,284.95001220703125,297.5145263671875,292.0881042480469,297.3544921875,297.3075256347656,284.8657531738281,1.0,0.5270211696624756,0.2482487261295318,0.2482487261295318,1.0,1.0,-2.846141815185547,0.4342627823352813,2.411879062652588,-0.2101393193006515,0.8991315364837646,0.8991315364837646,0.0,115.39026641845705,124.0,47117.61328125,0.0,1874.8575439453125,1.0,279.9600830078125,283.2860107421875,295.1219787597656,298.1914978027344,293.1499938964844,293.1499938964844,280.25,36056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763041496276855,1.0,0.0,0.0,3.38899302482605,3.389013767242432,7.663632004550891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.7060546875,0.0,1227.3648681640625,1895.4371337890625,0.0,3181.935791015625,0.8405335545539856,1.0,0.0,3.0,1.0,0.0
12405900,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8193812370300293,0.2809394896030426,0.2544443011283874,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6482319831848145,0.4880174994468689,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9206075072288512,0.4003594219684601,0.2804493904113769,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8709280490875244,0.3408299386501312,0.324220597743988,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7629619240760803,0.2266092300415039,1.0281169414520264,284.9870300292969,284.95001220703125,297.505859375,292.0856018066406,297.34893798828125,297.3028259277344,284.9964294433594,1.0,0.5285166501998901,0.2493492811918258,0.2493492811918258,1.0,1.0,-2.8517730236053467,0.4382692873477936,2.413503885269165,-0.2074206173419952,0.9005067348480225,0.9005067348480225,0.0,116.5396957397461,124.0,46166.4296875,0.0,1889.3759765625,1.0,280.1949157714844,283.43035888671875,295.0599060058594,297.9862365722656,293.1499938964844,293.1499938964844,280.25,36002.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706948757171631,1.0,0.0,0.0,3.3887839317321777,3.38880467414856,7.662686698495236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.02734375,0.0,1226.7945556640625,1895.4371337890625,0.0,3129.32861328125,0.8404911756515503,1.0,0.0,3.0,1.0,0.0
12405960,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8180869221687317,0.2813557088375091,0.2547200620174408,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.6491601467132568,0.4910069406032562,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9198010563850404,0.4020269811153412,0.2815287709236145,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8695755004882812,0.3414328694343567,0.3247005343437195,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7616774439811707,0.2268982529640197,1.0291590690612793,285.0459289550781,284.95001220703125,297.49725341796875,292.0831604003906,297.3467712402344,297.3025207519531,285.0481872558594,1.0,0.5301358103752136,0.2503832578659057,0.2503832578659057,1.0,1.0,-2.858821392059326,0.4424704909324646,2.416350841522217,-0.2048358023166656,0.9017799496650696,0.9017799496650696,0.0,117.58382415771484,127.0,46088.95703125,0.0,1905.7052001953125,1.0,280.2400207519531,283.4843139648437,295.05474853515625,298.0040588378906,293.1499938964844,293.1499938964844,279.95001220703125,35929.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673545718193054,1.0,0.0,0.0,3.390770196914673,3.3907909393310547,7.671671937714564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.287109375,0.0,1228.1934814453125,1895.4371337890625,0.0,3097.993896484375,0.840857744216919,1.0,0.0,3.0,1.0,0.0
12406020,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8147513270378113,0.2813717126846313,0.2550694644451141,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6498472690582275,0.4980503022670746,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9172283411026,0.4044637680053711,0.2834978103637695,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8661959767341614,0.3420169055461883,0.3255463540554046,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7585570812225342,0.2270636856555938,1.0309789180755615,284.8915710449219,284.95001220703125,297.480224609375,292.07843017578125,297.3336486816406,297.2906799316406,284.8904724121094,1.0,0.5335913300514221,0.2524511814117431,0.2524511814117431,1.0,1.0,-2.873279571533203,0.4509927928447723,2.4222867488861084,-0.1995258182287216,0.8997927308082581,0.8997927308082581,0.0,119.99005889892578,130.0,47398.03515625,0.0,1940.7242431640625,1.0,279.9600830078125,283.3044738769531,295.1155090332031,298.2012023925781,293.1499938964844,293.1499938964844,280.25,36033.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781123757362366,1.0,0.0,0.0,3.390259027481079,3.390279769897461,7.669359547435306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.990234375,0.0,1228.4237060546875,1895.4371337890625,0.0,3198.88818359375,0.8408002853393555,1.0,0.0,3.0,1.0,0.0
12406080,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8147513270378113,0.2813717126846313,0.2550694644451141,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6498472690582275,0.4980503022670746,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9172283411026,0.4044637680053711,0.2834978103637695,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8661959767341614,0.3420169055461883,0.3255463540554046,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7585570812225342,0.2270636856555938,1.0309789180755615,284.8915710449219,284.95001220703125,297.480224609375,292.07843017578125,297.3336486816406,297.2906799316406,284.8904724121094,1.0,0.5335913300514221,0.2524511814117431,0.2524511814117431,1.0,1.0,-2.873279571533203,0.4509927928447723,2.4222867488861084,-0.1995258182287216,0.8997927308082581,0.8997927308082581,0.0,119.99005889892578,130.0,47398.03515625,0.0,1940.7242431640625,1.0,279.9600830078125,283.3044738769531,295.1155090332031,298.2012023925781,293.1499938964844,293.1499938964844,280.25,36033.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781123757362366,1.0,0.0,0.0,3.390259027481079,3.390279769897461,7.669359547435306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.990234375,0.0,1228.4237060546875,1895.4371337890625,0.0,3198.88818359375,0.8408002853393555,1.0,0.0,3.0,1.0,0.0
12406140,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8109326958656311,0.2818673849105835,0.2553207278251648,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.6504604816436768,0.5058412551879883,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9141275882720948,0.4074214994907379,0.2853870987892151,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8623790740966797,0.3429485261440277,0.3262737393379211,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7550321221351624,0.2274277061223983,1.0322644710540771,285.0706481933594,284.95001220703125,297.4634094238281,292.07391357421875,297.3240051269531,297.28302001953125,285.07293701171875,1.0,0.5371702909469604,0.2545191347599029,0.2545191347599029,1.0,1.0,-2.887632131576538,0.4595730304718017,2.4280591011047363,-0.1942057758569717,0.9027751088142396,0.9027751088142396,0.0,122.6202163696289,133.0,46380.76171875,0.0,1977.0018310546875,1.0,280.23992919921875,283.5025634765625,295.0479736328125,298.0149230957031,293.1499938964844,293.1499938964844,279.95001220703125,35902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696669936180115,1.0,0.0,0.0,3.3930675983428955,3.3930883407592773,7.68207087276096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.73291015625,0.0,1230.209228515625,1895.4371337890625,0.0,3119.686767578125,0.841350793838501,1.0,0.0,3.0,1.0,0.0
12406200,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8109326958656311,0.2818673849105835,0.2553207278251648,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.6504604816436768,0.5058412551879883,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9141275882720948,0.4074214994907379,0.2853870987892151,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8623790740966797,0.3429485261440277,0.3262737393379211,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7550321221351624,0.2274277061223983,1.0322644710540771,285.0706481933594,284.95001220703125,297.4634094238281,292.07391357421875,297.3240051269531,297.28302001953125,285.07293701171875,1.0,0.5371702909469604,0.2545191347599029,0.2545191347599029,1.0,1.0,-2.887632131576538,0.4595730304718017,2.4280591011047363,-0.1942057758569717,0.9027751088142396,0.9027751088142396,0.0,122.6202163696289,133.0,46380.76171875,0.0,1977.0018310546875,1.0,280.23992919921875,283.5025634765625,295.0479736328125,298.0149230957031,293.1499938964844,293.1499938964844,279.95001220703125,35902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696669936180115,1.0,0.0,0.0,3.3930675983428955,3.3930883407592773,7.68207087276096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.73291015625,0.0,1230.209228515625,1895.4371337890625,0.0,3119.686767578125,0.841350793838501,1.0,0.0,3.0,1.0,0.0
12406260,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8071766495704651,0.2818862795829773,0.2556854784488678,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.6502259969711304,0.5137056112289429,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9111842513084412,0.4098291099071502,0.2873477935791015,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8587543964385986,0.3435393869876861,0.3271418511867523,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7517048716545105,0.2275807410478592,1.0340893268585205,284.9171142578125,284.95001220703125,297.44683837890625,292.0695495605469,297.3096618652344,297.2694396972656,284.9160461425781,1.0,0.5409330129623413,0.25642791390419,0.25642791390419,1.0,1.0,-2.9031193256378174,0.468107670545578,2.435011863708496,-0.189098447561264,0.9011324644088744,0.9011324644088744,0.0,125.35296630859376,136.0,47714.7734375,0.0,2016.0008544921875,1.0,279.96002197265625,283.32330322265625,295.107666015625,298.2123718261719,293.1499938964844,293.1499938964844,279.6499938964844,36001.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806082606315613,1.0,0.0,0.0,3.3937292098999023,3.393749952316284,7.685067089369113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.34619140625,0.0,1231.535888671875,1895.4371337890625,0.0,3222.281005859375,0.8415520787239075,1.0,0.0,3.0,1.0,0.0
12406320,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8071766495704651,0.2818862795829773,0.2556854784488678,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.6502259969711304,0.5137056112289429,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9111842513084412,0.4098291099071502,0.2873477935791015,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8587543964385986,0.3435393869876861,0.3271418511867523,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7517048716545105,0.2275807410478592,1.0340893268585205,284.9171142578125,284.95001220703125,297.44683837890625,292.0695495605469,297.3096618652344,297.2694396972656,284.9160461425781,1.0,0.5409330129623413,0.25642791390419,0.25642791390419,1.0,1.0,-2.9031193256378174,0.468107670545578,2.435011863708496,-0.189098447561264,0.9011324644088744,0.9011324644088744,0.0,125.35296630859376,136.0,47714.7734375,0.0,2016.0008544921875,1.0,279.96002197265625,283.32330322265625,295.107666015625,298.2123718261719,293.1499938964844,293.1499938964844,279.6499938964844,36001.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806082606315613,1.0,0.0,0.0,3.3937292098999023,3.393749952316284,7.685067089369113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.34619140625,0.0,1231.535888671875,1895.4371337890625,0.0,3222.281005859375,0.8415520787239075,1.0,0.0,3.0,1.0,0.0
12406380,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.8011980056762695,0.2809918522834778,0.2551556229591369,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9990000128746032,0.6479893326759338,0.5239263772964478,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.9060295224189758,0.4112403094768524,0.2885496318340301,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8532750010490417,0.3432686328887939,0.3271747529506683,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7467474341392517,0.2270822525024414,1.0330524444580078,284.739501953125,284.95001220703125,297.4304504394531,292.0653381347656,297.28594970703125,297.24365234375,284.7383117675781,1.0,0.5445412397384644,0.2583367228507995,0.2583367228507995,1.0,1.0,-2.915009021759033,0.4758374392986297,2.439171552658081,-0.1839855909347534,0.8968837857246399,0.8968837857246399,0.0,128.64378356933594,139.0,49038.90234375,0.0,2052.122802734375,1.0,279.6607360839844,283.1236267089844,295.1137084960937,298.31622314453125,293.1499938964844,293.1499938964844,279.95001220703125,36181.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893048882484436,1.0,0.0,0.0,3.387559413909912,3.387580156326294,7.657150149498193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.58447265625,0.0,1226.8599853515625,1895.4371337890625,0.0,3338.708740234375,0.8403066396713257,1.0,0.0,3.0,1.0,0.0
12406440,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.8011980056762695,0.2809918522834778,0.2551556229591369,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9990000128746032,0.6479893326759338,0.5239263772964478,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.9060295224189758,0.4112403094768524,0.2885496318340301,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8532750010490417,0.3432686328887939,0.3271747529506683,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7467474341392517,0.2270822525024414,1.0330524444580078,284.739501953125,284.95001220703125,297.4304504394531,292.0653381347656,297.28594970703125,297.24365234375,284.7383117675781,1.0,0.5445412397384644,0.2583367228507995,0.2583367228507995,1.0,1.0,-2.915009021759033,0.4758374392986297,2.439171552658081,-0.1839855909347534,0.8968837857246399,0.8968837857246399,0.0,128.64378356933594,139.0,49038.90234375,0.0,2052.122802734375,1.0,279.6607360839844,283.1236267089844,295.1137084960937,298.31622314453125,293.1499938964844,293.1499938964844,279.95001220703125,36181.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893048882484436,1.0,0.0,0.0,3.387559413909912,3.387580156326294,7.657150149498193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.58447265625,0.0,1226.8599853515625,1895.4371337890625,0.0,3338.708740234375,0.8403066396713257,1.0,0.0,3.0,1.0,0.0
12406500,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7981634736061096,0.2808093428611755,0.2548465430736542,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6467743515968323,0.5291147828102112,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9035097360610962,0.4122337400913238,0.2891117930412292,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8504965901374817,0.3432997465133667,0.3271005749702453,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7442055940628052,0.226916030049324,1.0320969820022583,284.8599853515625,284.95001220703125,297.4223022460937,292.06329345703125,297.27685546875,297.2341613769531,284.8691101074219,1.0,0.5462720990180969,0.2592911124229431,0.2592911124229431,1.0,1.0,-2.9203100204467773,0.4795708358287811,2.440739154815674,-0.1814575344324112,0.897416889667511,0.897416889667511,0.0,130.30633544921875,139.0,48067.88671875,0.0,2069.29052734375,1.0,279.8949584960937,283.2684936523437,295.0421447753906,298.09161376953125,293.1499938964844,293.1499938964844,279.95001220703125,36141.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873225450515747,1.0,0.0,0.0,3.384661197662353,3.384681940078736,7.644053425792663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.84130859375,0.0,1223.8060302734375,1895.4371337890625,0.0,3285.15966796875,0.8396757245063782,1.0,0.0,3.0,1.0,0.0
12406560,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7961440682411194,0.2810518443584442,0.2549530863761902,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.6459833979606628,0.5332581996917725,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9020627737045288,0.4136786460876465,0.2900229394435882,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8485950231552124,0.3436977565288543,0.3273768126964569,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7424136996269226,0.227009043097496,1.0322365760803225,284.91925048828125,284.95001220703125,297.4142150878906,292.061279296875,297.2724914550781,297.2308654785156,284.9216003417969,1.0,0.5480480194091797,0.2601966559886932,0.2601966559886932,1.0,1.0,-2.927010536193848,0.4835398197174072,2.4434707164764404,-0.1790205240249633,0.8978486061096191,0.8978486061096191,0.0,131.73822021484375,142.0,47973.6640625,0.0,2087.736328125,1.0,279.94000244140625,283.3238220214844,295.03277587890625,298.1006164550781,293.1499938964844,293.1499938964844,280.25,36077.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837140202522278,1.0,0.0,0.0,3.3838260173797607,3.3838467597961426,7.64028129651706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.44921875,0.0,1222.56591796875,1895.4371337890625,0.0,3251.376220703125,0.8394190669059753,1.0,0.0,3.0,1.0,0.0
12406620,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7938007116317749,0.2822235524654388,0.2558704316616058,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9990000128746032,0.6453148722648621,0.5397923588752747,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9008123874664308,0.4172255396842956,0.2923940122127533,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8463273644447327,0.3451819121837616,0.3286305367946625,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7402188181877136,0.2277439683675766,1.0350457429885864,285.1246032714844,284.95001220703125,297.39813232421875,292.05731201171875,297.2714233398437,297.234130859375,285.1271057128906,1.0,0.5518087148666382,0.2620077729225158,0.2620077729225158,1.0,1.0,-2.9436964988708496,0.4923091232776642,2.451387405395508,-0.1740309298038482,0.9018004536628724,0.9018004536628724,0.0,134.25196838378906,145.0,46931.82421875,0.0,2128.734619140625,1.0,280.2391967773437,283.5455322265625,295.0159912109375,298.0008239746094,293.1499938964844,293.1499938964844,279.95001220703125,35881.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725852370262146,1.0,0.0,0.0,3.387599229812622,3.387619733810425,7.657329206267605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.37890625,0.0,1224.8150634765625,1895.4371337890625,0.0,3147.060302734375,0.8401159644126892,1.0,0.0,3.0,1.0,0.0
12406680,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7938007116317749,0.2822235524654388,0.2558704316616058,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9990000128746032,0.6453148722648621,0.5397923588752747,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9008123874664308,0.4172255396842956,0.2923940122127533,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8463273644447327,0.3451819121837616,0.3286305367946625,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7402188181877136,0.2277439683675766,1.0350457429885864,285.1246032714844,284.95001220703125,297.39813232421875,292.05731201171875,297.2714233398437,297.234130859375,285.1271057128906,1.0,0.5518087148666382,0.2620077729225158,0.2620077729225158,1.0,1.0,-2.9436964988708496,0.4923091232776642,2.451387405395508,-0.1740309298038482,0.9018004536628724,0.9018004536628724,0.0,134.25196838378906,145.0,46931.82421875,0.0,2128.734619140625,1.0,280.2391967773437,283.5455322265625,295.0159912109375,298.0008239746094,293.1499938964844,293.1499938964844,279.95001220703125,35881.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725852370262146,1.0,0.0,0.0,3.387599229812622,3.387619733810425,7.657329206267605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.37890625,0.0,1224.8150634765625,1895.4371337890625,0.0,3147.060302734375,0.8401159644126892,1.0,0.0,3.0,1.0,0.0
12406740,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.790928840637207,0.2825372815132141,0.2565640807151794,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.6435810327529907,0.5470013618469238,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8989036083221436,0.4197128713130951,0.2944756746292114,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8437380194664001,0.3460700213909149,0.3298303186893463,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7378488183021545,0.2281467467546463,1.0381207466125488,284.9769897460937,284.95001220703125,297.38214111328125,292.0534362792969,297.2642822265625,297.2297058105469,284.9761047363281,1.0,0.5557435154914856,0.2638188898563385,0.2638188898563385,1.0,1.0,-2.9608402252197266,0.5012586116790771,2.4595816135406494,-0.1688597202301025,0.9009965658187866,0.9009965658187866,0.0,137.0124053955078,148.0,48340.93359375,0.0,2172.193115234375,1.0,279.9600524902344,283.37091064453125,295.0936279296875,298.2317199707031,293.1499938964844,293.1499938964844,279.6499938964844,35952.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843696117401123,1.0,0.0,0.0,3.3900554180145264,3.390076160430908,7.668437547181384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.537109375,0.0,1227.665771484375,1895.4371337890625,0.0,3257.515625,0.840694785118103,1.0,0.0,3.0,1.0,0.0
12406800,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.790928840637207,0.2825372815132141,0.2565640807151794,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.6435810327529907,0.5470013618469238,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8989036083221436,0.4197128713130951,0.2944756746292114,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8437380194664001,0.3460700213909149,0.3298303186893463,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7378488183021545,0.2281467467546463,1.0381207466125488,284.9769897460937,284.95001220703125,297.38214111328125,292.0534362792969,297.2642822265625,297.2297058105469,284.9761047363281,1.0,0.5557435154914856,0.2638188898563385,0.2638188898563385,1.0,1.0,-2.9608402252197266,0.5012586116790771,2.4595816135406494,-0.1688597202301025,0.9009965658187866,0.9009965658187866,0.0,137.0124053955078,148.0,48340.93359375,0.0,2172.193115234375,1.0,279.9600524902344,283.37091064453125,295.0936279296875,298.2317199707031,293.1499938964844,293.1499938964844,279.6499938964844,35952.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843696117401123,1.0,0.0,0.0,3.3900554180145264,3.390076160430908,7.668437547181384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.537109375,0.0,1227.665771484375,1895.4371337890625,0.0,3257.515625,0.840694785118103,1.0,0.0,3.0,1.0,0.0
12406860,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7857068181037903,0.281782329082489,0.2561880648136139,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.9990000128746032,0.6395304799079895,0.5568556189537048,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8946094512939453,0.4210242629051208,0.295632004737854,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8391603827476501,0.3459566235542297,0.3300404846668243,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7337242960929871,0.2277908325195312,1.0378549098968506,284.8040771484375,284.95001220703125,297.36627197265625,292.04962158203125,297.2503662109375,297.21636962890625,284.80303955078125,1.0,0.5594636797904968,0.2654779851436615,0.2654779851436615,1.0,1.0,-2.973560810089112,0.5087933540344238,2.4647674560546875,-0.1641139388084411,0.8976407647132874,0.8976407647132874,0.0,140.41822814941406,136.0,49743.0625,0.0,2211.6162109375,1.0,279.6607666015625,283.1744384765625,295.10211181640625,298.3461303710937,293.1499938964844,293.1499938964844,279.95001220703125,36112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977313041687012,1.0,0.0,0.0,3.3864214420318604,3.386442184448242,7.652006388525479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.7255859375,0.0,1225.2899169921875,1895.4371337890625,0.0,3382.427734375,0.8399999737739563,1.0,0.0,3.0,1.0,0.0
12406920,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7857068181037903,0.281782329082489,0.2561880648136139,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.9990000128746032,0.6395304799079895,0.5568556189537048,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8946094512939453,0.4210242629051208,0.295632004737854,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8391603827476501,0.3459566235542297,0.3300404846668243,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7337242960929871,0.2277908325195312,1.0378549098968506,284.8040771484375,284.95001220703125,297.36627197265625,292.04962158203125,297.2503662109375,297.21636962890625,284.80303955078125,1.0,0.5594636797904968,0.2654779851436615,0.2654779851436615,1.0,1.0,-2.973560810089112,0.5087933540344238,2.4647674560546875,-0.1641139388084411,0.8976407647132874,0.8976407647132874,0.0,140.41822814941406,136.0,49743.0625,0.0,2211.6162109375,1.0,279.6607666015625,283.1744384765625,295.10211181640625,298.3461303710937,293.1499938964844,293.1499938964844,279.95001220703125,36112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977313041687012,1.0,0.0,0.0,3.3864214420318604,3.386442184448242,7.652006388525479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.7255859375,0.0,1225.2899169921875,1895.4371337890625,0.0,3382.427734375,0.8399999737739563,1.0,0.0,3.0,1.0,0.0
12406980,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7871071100234985,0.2818512320518493,0.2558915317058563,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6366877555847168,0.5533275008201599,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8978602886199951,0.4232520163059234,0.2968764901161194,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8409417271614075,0.3464183509349823,0.3301641941070556,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7348716855049133,0.2277112454175949,1.0365098714828491,284.9691467285156,284.95001220703125,297.3504333496094,292.0458374023437,297.24560546875,297.2147827148437,284.9703063964844,1.0,0.5576757788658142,0.2671370804309845,0.2671370804309845,1.0,1.0,-2.969012975692749,0.5120535492897034,2.456959247589112,-0.1595898568630218,0.8992072939872742,0.8992072939872742,0.0,139.2073516845703,124.0,48519.33203125,0.0,2197.4638671875,1.0,279.9399108886719,283.3621826171875,295.01983642578125,298.126220703125,293.1499938964844,293.1499938964844,280.25,36008.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890002369880676,1.0,0.0,0.0,3.385389566421509,3.38541030883789,7.647344091310515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.04150390625,0.0,1223.5841064453125,1895.4371337890625,0.0,3300.8564453125,0.8397121429443359,1.0,0.0,3.0,1.0,0.0
12407040,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7871071100234985,0.2818512320518493,0.2558915317058563,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6366877555847168,0.5533275008201599,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8978602886199951,0.4232520163059234,0.2968764901161194,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8409417271614075,0.3464183509349823,0.3301641941070556,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7348716855049133,0.2277112454175949,1.0365098714828491,284.9691467285156,284.95001220703125,297.3504333496094,292.0458374023437,297.24560546875,297.2147827148437,284.9703063964844,1.0,0.5576757788658142,0.2671370804309845,0.2671370804309845,1.0,1.0,-2.969012975692749,0.5120535492897034,2.456959247589112,-0.1595898568630218,0.8992072939872742,0.8992072939872742,0.0,139.2073516845703,124.0,48519.33203125,0.0,2197.4638671875,1.0,279.9399108886719,283.3621826171875,295.01983642578125,298.126220703125,293.1499938964844,293.1499938964844,280.25,36008.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890002369880676,1.0,0.0,0.0,3.385389566421509,3.38541030883789,7.647344091310515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.04150390625,0.0,1223.5841064453125,1895.4371337890625,0.0,3300.8564453125,0.8397121429443359,1.0,0.0,3.0,1.0,0.0
12407100,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7905564904212952,0.2822786271572113,0.2560812532901764,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9990000128746032,0.6368176937103271,0.5467218160629272,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9025192260742188,0.4247868359088897,0.2977835536003113,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8444401025772095,0.3470101356506347,0.3305257260799408,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7376571297645569,0.2279370725154876,1.0367220640182495,285.095947265625,284.95001220703125,297.3425598144531,292.0439758300781,297.2464599609375,297.2181701660156,285.1041564941406,1.0,0.5554755926132202,0.267966628074646,0.267966628074646,1.0,1.0,-2.9630844593048096,0.5127729177474976,2.4503116607666016,-0.1575055569410324,0.901398539543152,0.901398539543152,0.0,137.03672790527344,124.0,47376.12109375,0.0,2176.124267578125,1.0,280.1911315917969,283.5140075683594,294.9836730957031,297.96295166015625,293.1499938964844,293.1499938964844,280.25,35919.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811860680580139,1.0,0.0,0.0,3.38711929321289,3.3871397972106934,7.655160061403876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.00634765625,0.0,1224.619873046875,1895.4371337890625,0.0,3227.6953125,0.8400585055351257,1.0,0.0,3.0,1.0,0.0
12407160,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7955926060676575,0.282896488904953,0.2564842700958252,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9990000128746032,0.6380614042282104,0.537544846534729,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.9091511964797974,0.4265256524085998,0.2988729774951935,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.849496066570282,0.3477982580661773,0.3310998976230621,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7417821288108826,0.228336751461029,1.0377134084701538,285.1414794921875,284.95001220703125,297.33465576171875,292.0421142578125,297.2487487792969,297.22344970703125,285.1422424316406,1.0,0.5526275038719177,0.2688566148281097,0.2688566148281097,1.0,1.0,-2.9557323455810547,0.5132800936698914,2.4424521923065186,-0.1553286164999008,0.9031803011894226,0.9031803011894226,0.0,134.09329223632812,127.0,47130.30859375,0.0,2148.506591796875,1.0,280.2392272949219,283.55859375,294.9967956542969,298.00323486328125,293.1499938964844,293.1499938964844,279.95001220703125,35838.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771268725395203,1.0,0.0,0.0,3.3908956050872803,3.390916109085083,7.672239235034795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.927734375,0.0,1227.6815185546875,1895.4371337890625,0.0,3189.649169921875,0.8408147096633911,1.0,0.0,3.0,1.0,0.0
12407220,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8005170822143555,0.2830375432968139,0.2568570375442505,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6404809951782227,0.528730034828186,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.916862726211548,0.4287699460983276,0.3006483614444732,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8547750115394592,0.3485077917575836,0.3319629728794098,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.746055006980896,0.2286485731601715,1.0394786596298218,284.9637451171875,284.95001220703125,297.31890869140625,292.0383605957031,297.2451477050781,297.22344970703125,284.9617919921875,1.0,0.5506359338760376,0.2706365585327148,0.2706365585327148,1.0,1.0,-2.950864315032959,0.5167796015739441,2.43408465385437,-0.1509193480014801,0.9019814133644104,0.9019814133644104,0.0,131.38401794433594,130.0,48231.94140625,0.0,2126.455322265625,1.0,279.96002197265625,283.3609313964844,295.0683288574219,298.2065734863281,293.1499938964844,293.1499938964844,279.6499938964844,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867583870887756,1.0,0.0,0.0,3.393752098083496,3.393772840499878,7.685171112825628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.84716796875,0.0,1231.1536865234375,1895.4371337890625,0.0,3279.87939453125,0.8415100574493408,1.0,0.0,3.0,1.0,0.0
12407280,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8005170822143555,0.2830375432968139,0.2568570375442505,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6404809951782227,0.528730034828186,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.916862726211548,0.4287699460983276,0.3006483614444732,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8547750115394592,0.3485077917575836,0.3319629728794098,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.746055006980896,0.2286485731601715,1.0394786596298218,284.9637451171875,284.95001220703125,297.31890869140625,292.0383605957031,297.2451477050781,297.22344970703125,284.9617919921875,1.0,0.5506359338760376,0.2706365585327148,0.2706365585327148,1.0,1.0,-2.950864315032959,0.5167796015739441,2.43408465385437,-0.1509193480014801,0.9019814133644104,0.9019814133644104,0.0,131.38401794433594,130.0,48231.94140625,0.0,2126.455322265625,1.0,279.96002197265625,283.3609313964844,295.0683288574219,298.2065734863281,293.1499938964844,293.1499938964844,279.6499938964844,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867583870887756,1.0,0.0,0.0,3.393752098083496,3.393772840499878,7.685171112825628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.84716796875,0.0,1231.1536865234375,1895.4371337890625,0.0,3279.87939453125,0.8415100574493408,1.0,0.0,3.0,1.0,0.0
12407340,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8002870678901672,0.2821108400821686,0.2562064528465271,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9990000128746032,0.6408612132072449,0.527833104133606,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9185330271720886,0.429874986410141,0.3015635907649994,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.8551660776138306,0.3481950163841247,0.3318654000759125,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7461927533149719,0.2282328903675079,1.0383201837539673,284.7693176269531,284.95001220703125,297.3031616210937,292.0346069335937,297.2332763671875,297.2127685546875,284.7674865722656,1.0,0.5502018928527832,0.2724165022373199,0.2724165022373199,1.0,1.0,-2.9485929012298584,0.5209290981292725,2.427663803100586,-0.1462918817996978,0.8980106711387634,0.8980106711387634,0.0,131.04234313964844,133.0,49392.56640625,0.0,2120.8095703125,1.0,279.6607360839844,283.1475830078125,295.0763854980469,298.3030090332031,293.1499938964844,293.1499938964844,279.95001220703125,36132.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979029059410095,1.0,0.0,0.0,3.389416217803955,3.389436960220337,7.665545922463934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.3671875,0.0,1228.3050537109375,1895.4371337890625,0.0,3384.0283203125,0.8406818509101868,1.0,0.0,3.0,1.0,0.0
