time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407400,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8002870678901672,0.2821108400821686,0.2562064528465271,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9990000128746032,0.6408612132072449,0.527833104133606,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9185330271720886,0.429874986410141,0.3015635907649994,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.8551660776138306,0.3481950163841247,0.3318654000759125,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7461927533149719,0.2282328903675079,1.0383201837539673,284.7693176269531,284.95001220703125,297.3031616210937,292.0346069335937,297.2332763671875,297.2127685546875,284.7674865722656,1.0,0.5502018928527832,0.2724165022373199,0.2724165022373199,1.0,1.0,-2.9485929012298584,0.5209290981292725,2.427663803100586,-0.1462918817996978,0.8980106711387634,0.8980106711387634,0.0,131.04234313964844,133.0,49392.56640625,0.0,2120.8095703125,1.0,279.6607360839844,283.1475830078125,295.0763854980469,298.3030090332031,293.1499938964844,293.1499938964844,279.95001220703125,36132.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979029059410095,1.0,0.0,0.0,3.389416217803955,3.389436960220337,7.665545922463934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.3671875,0.0,1228.3050537109375,1895.4371337890625,0.0,3384.0283203125,0.8406818509101868,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7990135550498962,0.2821005582809448,0.2558679282665252,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.641082763671875,0.5295895338058472,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9187794923782348,0.4320456683635711,0.3027778267860412,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8542740941047668,0.3485306799411773,0.3319043219089508,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7451750040054321,0.2281879931688308,1.037292242050171,284.9349975585937,284.95001220703125,297.2873840332031,292.03082275390625,297.2284851074219,297.2110900878906,284.9367980957031,1.0,0.5508808493614197,0.2742398083209991,0.2742398083209991,1.0,1.0,-2.950559616088867,0.526279866695404,2.424279928207397,-0.1414892524480819,0.8990908861160278,0.8990908861160278,0.0,131.6102752685547,136.0,48181.40625,0.0,2127.015625,1.0,279.9399108886719,283.3359680175781,294.9969177246094,298.07965087890625,293.1499938964844,293.1499938964844,280.25,36043.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875002264976501,1.0,0.0,0.0,3.386998176574707,3.387018918991089,7.654613227714435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.3994140625,0.0,1225.3680419921875,1895.4371337890625,0.0,3286.822021484375,0.840099573135376,1.0,0.0,3.0,1.0,0.0
12407520,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7990135550498962,0.2821005582809448,0.2558679282665252,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.641082763671875,0.5295895338058472,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9187794923782348,0.4320456683635711,0.3027778267860412,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8542740941047668,0.3485306799411773,0.3319043219089508,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7451750040054321,0.2281879931688308,1.037292242050171,284.9349975585937,284.95001220703125,297.2873840332031,292.03082275390625,297.2284851074219,297.2110900878906,284.9367980957031,1.0,0.5508808493614197,0.2742398083209991,0.2742398083209991,1.0,1.0,-2.950559616088867,0.526279866695404,2.424279928207397,-0.1414892524480819,0.8990908861160278,0.8990908861160278,0.0,131.6102752685547,136.0,48181.40625,0.0,2127.015625,1.0,279.9399108886719,283.3359680175781,294.9969177246094,298.07965087890625,293.1499938964844,293.1499938964844,280.25,36043.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875002264976501,1.0,0.0,0.0,3.386998176574707,3.387018918991089,7.654613227714435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.3994140625,0.0,1225.3680419921875,1895.4371337890625,0.0,3286.822021484375,0.840099573135376,1.0,0.0,3.0,1.0,0.0
12407580,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.7991458177566528,0.2831845581531524,0.256655216217041,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.9990000128746032,0.6423347592353821,0.5309627056121826,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.9204248189926147,0.4354406595230102,0.3049723505973816,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.85446697473526,0.3498988449573517,0.3329959511756897,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.74512779712677,0.2288984656333923,1.0397734642028809,285.1293640136719,284.95001220703125,297.27154541015625,292.0269775390625,297.232421875,297.2207946777344,285.1314697265625,1.0,0.5526612997055054,0.2760630846023559,0.2760630846023559,1.0,1.0,-2.9600822925567627,0.5335931181907654,2.4264891147613525,-0.1363943815231323,0.903031289577484,0.903031289577484,0.0,132.3641815185547,139.0,47018.48828125,0.0,2147.194580078125,1.0,280.2392272949219,283.5484619140625,294.9806213378906,297.9725646972656,293.1499938964844,293.1499938964844,279.95001220703125,35862.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753634691238403,1.0,0.0,0.0,3.391509532928467,3.391530036926269,7.675017172914522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.7734375,0.0,1228.43505859375,1895.4371337890625,0.0,3173.115234375,0.840973973274231,1.0,0.0,3.0,1.0,0.0
12407640,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.7991458177566528,0.2831845581531524,0.256655216217041,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.9990000128746032,0.6423347592353821,0.5309627056121826,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.9204248189926147,0.4354406595230102,0.3049723505973816,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.85446697473526,0.3498988449573517,0.3329959511756897,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.74512779712677,0.2288984656333923,1.0397734642028809,285.1293640136719,284.95001220703125,297.27154541015625,292.0269775390625,297.232421875,297.2207946777344,285.1314697265625,1.0,0.5526612997055054,0.2760630846023559,0.2760630846023559,1.0,1.0,-2.9600822925567627,0.5335931181907654,2.4264891147613525,-0.1363943815231323,0.903031289577484,0.903031289577484,0.0,132.3641815185547,139.0,47018.48828125,0.0,2147.194580078125,1.0,280.2392272949219,283.5484619140625,294.9806213378906,297.9725646972656,293.1499938964844,293.1499938964844,279.95001220703125,35862.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753634691238403,1.0,0.0,0.0,3.391509532928467,3.391530036926269,7.675017172914522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.7734375,0.0,1228.43505859375,1895.4371337890625,0.0,3173.115234375,0.840973973274231,1.0,0.0,3.0,1.0,0.0
12407700,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.799049973487854,0.2834985256195068,0.2571381330490112,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6426586508750916,0.5321478247642517,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.920994997024536,0.436868816614151,0.3061422407627105,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8544160723686218,0.3504484891891479,0.3336780667304992,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7450194358825684,0.2291967570781707,1.0416147708892822,285.0203857421875,284.95001220703125,297.2635803222656,292.0250244140625,297.2323913574219,297.2231750488281,285.01251220703125,1.0,0.5538886785507202,0.2769747376441955,0.2769747376441955,1.0,1.0,-2.966527223587036,0.5376977324485779,2.4288296699523926,-0.1337274312973022,0.9024801850318908,0.9024801850318908,0.0,132.9514617919922,139.0,48116.98046875,0.0,2161.309814453125,1.0,280.0048522949219,283.4126892089844,295.0515441894531,298.20123291015625,293.1499938964844,293.1499938964844,279.95001220703125,35894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817930221557617,1.0,0.0,0.0,3.393765926361084,3.393786668777466,7.685234209020564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.36474609375,0.0,1230.823486328125,1895.4371337890625,0.0,3233.3818359375,0.841458261013031,1.0,0.0,3.0,1.0,0.0
12407760,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7978328466415405,0.2833980321884155,0.2572234570980072,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.6422737836837769,0.5346950888633728,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9202468395233154,0.4378449618816376,0.3069626688957214,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8533804416656494,0.3506433665752411,0.3340266644954681,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7440852522850037,0.2292495667934417,1.042446851730347,284.9740600585937,284.95001220703125,297.255615234375,292.0230712890625,297.2287902832031,297.22088623046875,284.972900390625,1.0,0.5552074313163757,0.277750551700592,0.277750551700592,1.0,1.0,-2.97209906578064,0.5412464141845703,2.4308526515960693,-0.1314035803079605,0.902131736278534,0.902131736278534,0.0,133.89590454101562,142.0,48342.99609375,0.0,2175.77001953125,1.0,279.9600830078125,283.3672790527344,295.0587463378906,298.1979675292969,293.1499938964844,293.1499938964844,279.6499938964844,35945.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862295150756836,1.0,0.0,0.0,3.394254684448242,3.394275426864624,7.687447691751004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.0673828125,0.0,1231.6484375,1895.4371337890625,0.0,3274.929443359375,0.8416271209716797,1.0,0.0,3.0,1.0,0.0
12407820,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.7934631109237671,0.2825419902801513,0.2567287683486938,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9990000128746032,0.6396414637565613,0.5422747731208801,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.9165188670158386,0.4390908777713775,0.3080483078956604,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8495383858680725,0.350376158952713,0.3340650200843811,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7406640648841858,0.2288432121276855,1.0418096780776978,284.7956237792969,284.95001220703125,297.2396240234375,292.01904296875,297.2164611816406,297.20965576171875,284.7944030761719,1.0,0.5579556226730347,0.2793021500110626,0.2793021500110626,1.0,1.0,-2.98120379447937,0.547796368598938,2.4334073066711426,-0.1268586218357086,0.8986232876777649,0.8986232876777649,0.0,136.43539428710938,145.0,49684.57421875,0.0,2204.567138671875,1.0,279.66070556640625,283.1662292480469,295.0682373046875,298.30914306640625,293.1499938964844,293.1499938964844,279.95001220703125,36113.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989276885986328,1.0,0.0,0.0,3.3905837535858154,3.3906044960021973,7.670828381378669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.53369140625,0.0,1229.2916259765625,1895.4371337890625,0.0,3393.5869140625,0.8409308195114136,1.0,0.0,3.0,1.0,0.0
12407880,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.7934631109237671,0.2825419902801513,0.2567287683486938,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9990000128746032,0.6396414637565613,0.5422747731208801,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.9165188670158386,0.4390908777713775,0.3080483078956604,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8495383858680725,0.350376158952713,0.3340650200843811,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7406640648841858,0.2288432121276855,1.0418096780776978,284.7956237792969,284.95001220703125,297.2396240234375,292.01904296875,297.2164611816406,297.20965576171875,284.7944030761719,1.0,0.5579556226730347,0.2793021500110626,0.2793021500110626,1.0,1.0,-2.98120379447937,0.547796368598938,2.4334073066711426,-0.1268586218357086,0.8986232876777649,0.8986232876777649,0.0,136.43539428710938,145.0,49684.57421875,0.0,2204.567138671875,1.0,279.66070556640625,283.1662292480469,295.0682373046875,298.30914306640625,293.1499938964844,293.1499938964844,279.95001220703125,36113.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989276885986328,1.0,0.0,0.0,3.3905837535858154,3.3906044960021973,7.670828381378669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.53369140625,0.0,1229.2916259765625,1895.4371337890625,0.0,3393.5869140625,0.8409308195114136,1.0,0.0,3.0,1.0,0.0
12407940,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7894415259361267,0.2825815081596374,0.256504476070404,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.6369293332099915,0.5498827695846558,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9132094979286194,0.4414059817790985,0.309410810470581,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8458762764930725,0.3507574200630188,0.334214985370636,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7372918725013733,0.2287798672914505,1.0410536527633667,284.97100830078125,284.95001220703125,297.2234802246094,292.014892578125,297.2121276855469,297.2087097167969,284.9731140136719,1.0,0.5608366131782532,0.2808537483215332,0.2808537483215332,1.0,1.0,-2.990983486175537,0.5545588731765747,2.436424732208252,-0.1223489940166473,0.9002554416656494,0.9002554416656494,0.0,139.0365753173828,133.0,48587.25,0.0,2235.044677734375,1.0,279.93994140625,283.3616943359375,294.98779296875,298.093505859375,293.1499938964844,293.1499938964844,279.6499938964844,36008.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899153470993042,1.0,0.0,0.0,3.389471530914306,3.3894922733306885,7.665797170375299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.96435546875,0.0,1227.492919921875,1895.4371337890625,0.0,3309.415771484375,0.8406268358230591,1.0,0.0,3.0,1.0,0.0
12408000,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7894415259361267,0.2825815081596374,0.256504476070404,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.6369293332099915,0.5498827695846558,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9132094979286194,0.4414059817790985,0.309410810470581,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8458762764930725,0.3507574200630188,0.334214985370636,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7372918725013733,0.2287798672914505,1.0410536527633667,284.97100830078125,284.95001220703125,297.2234802246094,292.014892578125,297.2121276855469,297.2087097167969,284.9731140136719,1.0,0.5608366131782532,0.2808537483215332,0.2808537483215332,1.0,1.0,-2.990983486175537,0.5545588731765747,2.436424732208252,-0.1223489940166473,0.9002554416656494,0.9002554416656494,0.0,139.0365753173828,133.0,48587.25,0.0,2235.044677734375,1.0,279.93994140625,283.3616943359375,294.98779296875,298.093505859375,293.1499938964844,293.1499938964844,279.6499938964844,36008.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899153470993042,1.0,0.0,0.0,3.389471530914306,3.3894922733306885,7.665797170375299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.96435546875,0.0,1227.492919921875,1895.4371337890625,0.0,3309.415771484375,0.8406268358230591,1.0,0.0,3.0,1.0,0.0
12408060,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.792040228843689,0.2822482287883758,0.2564067542552948,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.6344588994979858,0.5444339513778687,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.918346345424652,0.4432584047317505,0.3108839392662048,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8488072752952576,0.3508882224559784,0.3344981670379638,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.73944491147995,0.2285495996475219,1.0404499769210815,284.8050537109375,284.95001220703125,297.2071838378906,292.0106201171875,297.20623779296875,297.2059020996094,284.802978515625,1.0,0.558607816696167,0.2822998762130737,0.2822998762130737,1.0,1.0,-2.9857304096221924,0.557113766670227,2.428616762161255,-0.1182911470532417,0.8970562815666199,0.8970562815666199,0.0,137.254150390625,121.0,49708.68359375,0.0,2216.6298828125,1.0,279.6600952148437,283.1737670898437,295.041748046875,298.27520751953125,293.1499938964844,293.1499938964844,279.95001220703125,36133.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899333119392395,1.0,0.0,0.0,3.38532829284668,3.3853487968444824,7.647066126992286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.46875,0.0,1224.3924560546875,1895.4371337890625,0.0,3397.3671875,0.8397727012634277,1.0,0.0,3.0,1.0,0.0
12408120,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.792040228843689,0.2822482287883758,0.2564067542552948,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.6344588994979858,0.5444339513778687,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.918346345424652,0.4432584047317505,0.3108839392662048,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8488072752952576,0.3508882224559784,0.3344981670379638,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.73944491147995,0.2285495996475219,1.0404499769210815,284.8050537109375,284.95001220703125,297.2071838378906,292.0106201171875,297.20623779296875,297.2059020996094,284.802978515625,1.0,0.558607816696167,0.2822998762130737,0.2822998762130737,1.0,1.0,-2.9857304096221924,0.557113766670227,2.428616762161255,-0.1182911470532417,0.8970562815666199,0.8970562815666199,0.0,137.254150390625,121.0,49708.68359375,0.0,2216.6298828125,1.0,279.6600952148437,283.1737670898437,295.041748046875,298.27520751953125,293.1499938964844,293.1499938964844,279.95001220703125,36133.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899333119392395,1.0,0.0,0.0,3.38532829284668,3.3853487968444824,7.647066126992286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.46875,0.0,1224.3924560546875,1895.4371337890625,0.0,3397.3671875,0.8397727012634277,1.0,0.0,3.0,1.0,0.0
12408180,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7992587089538574,0.2823755443096161,0.2561028301715851,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.6348329186439514,0.5296019315719604,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9297858476638794,0.4456831216812134,0.3122061192989349,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8564831614494324,0.3513601422309875,0.3345509171485901,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.745537519454956,0.2285582274198532,1.0389132499694824,284.9525146484375,284.95001220703125,297.19073486328125,292.00616455078125,297.2035827636719,297.20721435546875,284.9530944824219,1.0,0.5529736280441284,0.2837459743022918,0.2837459743022918,1.0,1.0,-2.967348575592041,0.5562015175819397,2.411147117614746,-0.1150327026844024,0.8982721567153931,0.8982721567153931,0.0,132.28262329101562,124.0,48288.02734375,0.0,2159.20703125,1.0,279.9398803710937,283.34869384765625,294.9730529785156,298.0658874511719,293.1499938964844,293.1499938964844,280.25,36036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895694613456726,1.0,0.0,0.0,3.38330078125,3.383321523666382,7.637909789082187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.91357421875,0.0,1221.77685546875,1895.4371337890625,0.0,3306.1806640625,0.8392657041549683,1.0,0.0,3.0,1.0,0.0
12408240,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7992587089538574,0.2823755443096161,0.2561028301715851,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.6348329186439514,0.5296019315719604,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9297858476638794,0.4456831216812134,0.3122061192989349,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8564831614494324,0.3513601422309875,0.3345509171485901,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.745537519454956,0.2285582274198532,1.0389132499694824,284.9525146484375,284.95001220703125,297.19073486328125,292.00616455078125,297.2035827636719,297.20721435546875,284.9530944824219,1.0,0.5529736280441284,0.2837459743022918,0.2837459743022918,1.0,1.0,-2.967348575592041,0.5562015175819397,2.411147117614746,-0.1150327026844024,0.8982721567153931,0.8982721567153931,0.0,132.28262329101562,124.0,48288.02734375,0.0,2159.20703125,1.0,279.9398803710937,283.34869384765625,294.9730529785156,298.0658874511719,293.1499938964844,293.1499938964844,280.25,36036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895694613456726,1.0,0.0,0.0,3.38330078125,3.383321523666382,7.637909789082187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.91357421875,0.0,1221.77685546875,1895.4371337890625,0.0,3306.1806640625,0.8392657041549683,1.0,0.0,3.0,1.0,0.0
12408300,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.80256187915802,0.2828000485897064,0.2563009262084961,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9990000128746032,0.6364131569862366,0.523671567440033,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9349902272224426,0.4473091959953308,0.3131782114505768,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8599510192871094,0.3519284427165985,0.3349028825759887,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7483198046684265,0.2288427203893661,1.039400339126587,285.0768127441406,284.95001220703125,297.18243408203125,292.0038757324219,297.2046813964844,297.2110595703125,285.085205078125,1.0,0.5514757633209229,0.2844690084457397,0.2844690084457397,1.0,1.0,-2.962618589401245,0.5569193959236145,2.4056990146636963,-0.1134636402130127,0.9003048539161682,0.9003048539161682,0.0,130.4189910888672,124.0,47128.8515625,0.0,2141.591552734375,1.0,280.1910705566406,283.49884033203125,294.9381408691406,297.9016418457031,293.1499938964844,293.1499938964844,280.25,35948.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813058733940125,1.0,0.0,0.0,3.384453296661377,3.384474039077759,7.643114940947271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.515625,0.0,1222.2724609375,1895.4371337890625,0.0,3228.81787109375,0.839485764503479,1.0,0.0,3.0,1.0,0.0
12408360,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8055047988891602,0.2834333777427673,0.2567596435546875,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.9990000128746032,0.6384704113006592,0.5190261006355286,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9395892024040222,0.4491658210754394,0.3143799304962158,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8630036115646362,0.3526980876922607,0.3355104327201843,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7508073449134827,0.2293062359094619,1.040922999382019,285.12664794921875,284.95001220703125,297.174072265625,292.00152587890625,297.2074584960937,297.21710205078125,285.1280212402344,1.0,0.5505912899971008,0.2853267788887024,0.2853267788887024,1.0,1.0,-2.96158504486084,0.558948278427124,2.402636766433716,-0.1112800911068916,0.9020278453826904,0.9020278453826904,0.0,129.0803985595703,127.0,46925.5859375,0.0,2133.03466796875,1.0,280.2391967773437,283.5464172363281,294.952392578125,297.94342041015625,293.1499938964844,293.1499938964844,279.95001220703125,35864.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769399523735046,1.0,0.0,0.0,3.387759208679199,3.387779712677002,7.658052822989703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.57666015625,0.0,1224.854248046875,1895.4371337890625,0.0,3187.896728515625,0.840134859085083,1.0,0.0,3.0,1.0,0.0
12408420,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8082250952720642,0.2835813760757446,0.2571975588798523,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.6412448287010193,0.514746367931366,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.944772481918335,0.4515986144542694,0.3163347542285919,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8661212921142578,0.3533420860767364,0.3363725841045379,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7533746361732483,0.2296886295080185,1.0433366298675537,284.9578552246094,284.95001220703125,297.1571960449219,291.9967041015625,297.20587158203125,297.22003173828125,284.9561767578125,1.0,0.5502169728279114,0.2870422899723053,0.2870422899723053,1.0,1.0,-2.9632530212402344,0.5640442371368408,2.3992087841033936,-0.106581375002861,0.9008187055587769,0.9008187055587769,0.0,127.9616470336914,130.0,48096.8671875,0.0,2130.228271484375,1.0,279.9600524902344,283.3548583984375,295.02716064453125,298.15460205078125,293.1499938964844,293.1499938964844,279.6499938964844,35960.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867000937461853,1.0,0.0,0.0,3.389993906021118,3.390014410018921,7.668159014428966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.75,0.0,1227.658203125,1895.4371337890625,0.0,3279.333984375,0.8406833410263062,1.0,0.0,3.0,1.0,0.0
12408480,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8082250952720642,0.2835813760757446,0.2571975588798523,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.6412448287010193,0.514746367931366,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.944772481918335,0.4515986144542694,0.3163347542285919,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8661212921142578,0.3533420860767364,0.3363725841045379,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7533746361732483,0.2296886295080185,1.0433366298675537,284.9578552246094,284.95001220703125,297.1571960449219,291.9967041015625,297.20587158203125,297.22003173828125,284.9561767578125,1.0,0.5502169728279114,0.2870422899723053,0.2870422899723053,1.0,1.0,-2.9632530212402344,0.5640442371368408,2.3992087841033936,-0.106581375002861,0.9008187055587769,0.9008187055587769,0.0,127.9616470336914,130.0,48096.8671875,0.0,2130.228271484375,1.0,279.9600524902344,283.3548583984375,295.02716064453125,298.15460205078125,293.1499938964844,293.1499938964844,279.6499938964844,35960.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867000937461853,1.0,0.0,0.0,3.389993906021118,3.390014410018921,7.668159014428966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.75,0.0,1227.658203125,1895.4371337890625,0.0,3279.333984375,0.8406833410263062,1.0,0.0,3.0,1.0,0.0
12408540,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.8064056038856506,0.2826315760612488,0.2565613389015198,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9990000128746032,0.6414359211921692,0.5169253349304199,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.944449245929718,0.4528598189353943,0.3173855543136596,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8647855520248413,0.3529488742351532,0.3362347185611725,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7521530389785767,0.2293012887239456,1.0424983501434326,284.7696838378906,284.95001220703125,297.1401062011719,291.9916381835937,297.1946716308594,297.21063232421875,284.76812744140625,1.0,0.550940752029419,0.2887578010559082,0.2887578010559082,1.0,1.0,-2.965197324752808,0.5692257881164551,2.3959715366363525,-0.1018343195319175,0.8968971967697144,0.8968971967697144,0.0,128.63893127441406,133.0,49317.5234375,0.0,2136.97705078125,1.0,279.6607666015625,283.1462707519531,295.0357971191406,298.2561950683594,293.1499938964844,293.1499938964844,279.95001220703125,36141.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983630537986755,1.0,0.0,0.0,3.385312080383301,3.3853328227996826,7.646993367416144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.69580078125,0.0,1224.4320068359375,1895.4371337890625,0.0,3388.320556640625,0.83977210521698,1.0,0.0,3.0,1.0,0.0
12408600,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.8064056038856506,0.2826315760612488,0.2565613389015198,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9990000128746032,0.6414359211921692,0.5169253349304199,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.944449245929718,0.4528598189353943,0.3173855543136596,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8647855520248413,0.3529488742351532,0.3362347185611725,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7521530389785767,0.2293012887239456,1.0424983501434326,284.7696838378906,284.95001220703125,297.1401062011719,291.9916381835937,297.1946716308594,297.21063232421875,284.76812744140625,1.0,0.550940752029419,0.2887578010559082,0.2887578010559082,1.0,1.0,-2.965197324752808,0.5692257881164551,2.3959715366363525,-0.1018343195319175,0.8968971967697144,0.8968971967697144,0.0,128.63893127441406,133.0,49317.5234375,0.0,2136.97705078125,1.0,279.6607666015625,283.1462707519531,295.0357971191406,298.2561950683594,293.1499938964844,293.1499938964844,279.95001220703125,36141.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983630537986755,1.0,0.0,0.0,3.385312080383301,3.3853328227996826,7.646993367416144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.69580078125,0.0,1224.4320068359375,1895.4371337890625,0.0,3388.320556640625,0.83977210521698,1.0,0.0,3.0,1.0,0.0
12408660,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8039602637290955,0.2826008796691894,0.2562265992164612,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.6412242650985718,0.5208638310432434,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.943275272846222,0.4552482962608337,0.3187527954578399,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8626013398170471,0.3532110452651977,0.3362249433994293,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7501254081726074,0.2292695641517639,1.041653037071228,284.9393310546875,284.95001220703125,297.1227111816406,291.986328125,297.1900939941406,297.2097473144531,284.9412841796875,1.0,0.5524336695671082,0.2902140617370605,0.2902140617370605,1.0,1.0,-2.970137596130371,0.5745461583137512,2.395591259002685,-0.0976987332105636,0.8980633020401001,0.8980633020401001,0.0,129.9202423095703,136.0,48150.3828125,0.0,2151.9912109375,1.0,279.9398803710937,283.3376770019531,294.9548034667969,298.0346984863281,293.1499938964844,293.1499938964844,280.25,36045.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884528279304504,1.0,0.0,0.0,3.3828353881835938,3.382856130599976,7.635808856321091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.36962890625,0.0,1221.392578125,1895.4371337890625,0.0,3295.73583984375,0.839170515537262,1.0,0.0,3.0,1.0,0.0
12408720,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8039602637290955,0.2826008796691894,0.2562265992164612,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.6412242650985718,0.5208638310432434,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.943275272846222,0.4552482962608337,0.3187527954578399,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8626013398170471,0.3532110452651977,0.3362249433994293,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7501254081726074,0.2292695641517639,1.041653037071228,284.9393310546875,284.95001220703125,297.1227111816406,291.986328125,297.1900939941406,297.2097473144531,284.9412841796875,1.0,0.5524336695671082,0.2902140617370605,0.2902140617370605,1.0,1.0,-2.970137596130371,0.5745461583137512,2.395591259002685,-0.0976987332105636,0.8980633020401001,0.8980633020401001,0.0,129.9202423095703,136.0,48150.3828125,0.0,2151.9912109375,1.0,279.9398803710937,283.3376770019531,294.9548034667969,298.0346984863281,293.1499938964844,293.1499938964844,280.25,36045.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884528279304504,1.0,0.0,0.0,3.3828353881835938,3.382856130599976,7.635808856321091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.36962890625,0.0,1221.392578125,1895.4371337890625,0.0,3295.73583984375,0.839170515537262,1.0,0.0,3.0,1.0,0.0
12408780,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8032841086387634,0.2836603224277496,0.25700843334198,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9990000128746032,0.641983687877655,0.5237392783164978,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9439659118652344,0.458903044462204,0.321133404970169,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8619145154953003,0.3545122146606445,0.3372685015201568,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7493999600410461,0.2299853712320327,1.044242262840271,285.1363220214844,284.95001220703125,297.10504150390625,291.9807434082031,297.1943054199219,297.2203369140625,285.13848876953125,1.0,0.5547878742218018,0.2916703224182129,0.2916703224182129,1.0,1.0,-2.9817559719085693,0.5816664099693298,2.4000895023345947,-0.0932368040084838,0.902114987373352,0.902114987373352,0.0,131.1732940673828,139.0,47019.8828125,0.0,2178.56005859375,1.0,280.2391967773437,283.55224609375,294.9364013671875,297.92779541015625,293.1499938964844,293.1499938964844,279.95001220703125,35857.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767218589782715,1.0,0.0,0.0,3.3875231742858887,3.3875439167022705,7.656986440451874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.27099609375,0.0,1224.5780029296875,1895.4371337890625,0.0,3185.85205078125,0.8400788903236389,1.0,0.0,3.0,1.0,0.0
12408840,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8032841086387634,0.2836603224277496,0.25700843334198,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9990000128746032,0.641983687877655,0.5237392783164978,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9439659118652344,0.458903044462204,0.321133404970169,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8619145154953003,0.3545122146606445,0.3372685015201568,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7493999600410461,0.2299853712320327,1.044242262840271,285.1363220214844,284.95001220703125,297.10504150390625,291.9807434082031,297.1943054199219,297.2203369140625,285.13848876953125,1.0,0.5547878742218018,0.2916703224182129,0.2916703224182129,1.0,1.0,-2.9817559719085693,0.5816664099693298,2.4000895023345947,-0.0932368040084838,0.902114987373352,0.902114987373352,0.0,131.1732940673828,139.0,47019.8828125,0.0,2178.56005859375,1.0,280.2391967773437,283.55224609375,294.9364013671875,297.92779541015625,293.1499938964844,293.1499938964844,279.95001220703125,35857.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767218589782715,1.0,0.0,0.0,3.3875231742858887,3.3875439167022705,7.656986440451874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.27099609375,0.0,1224.5780029296875,1895.4371337890625,0.0,3185.85205078125,0.8400788903236389,1.0,0.0,3.0,1.0,0.0
12408900,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8028708100318909,0.2839616239070892,0.2574855983257293,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6420770883560181,0.5255011320114136,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9441642761230468,0.4604420661926269,0.322393000125885,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8615109920501709,0.3550251424312591,0.3379240930080414,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7490255236625671,0.2302839905023574,1.046117663383484,285.02880859375,284.95001220703125,297.0960693359375,291.97784423828125,297.1943054199219,297.2229919433594,285.0211486816406,1.0,0.5562350153923035,0.292398452758789,0.292398452758789,1.0,1.0,-2.989004850387573,0.5856273770332336,2.4033775329589844,-0.0908778384327888,0.9016342163085938,0.9016342163085938,0.0,131.9519500732422,139.0,48136.1796875,0.0,2195.215576171875,1.0,280.00494384765625,283.4178466796875,295.0062255859375,298.1563415527344,293.1499938964844,293.1499938964844,279.95001220703125,35887.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833295702934265,1.0,0.0,0.0,3.38992691040039,3.3899476528167725,7.667856607440626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.18505859375,0.0,1227.087646484375,1895.4371337890625,0.0,3247.775146484375,0.8405942320823669,1.0,0.0,3.0,1.0,0.0
12408960,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8013652563095093,0.2838474810123443,0.2575647234916687,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.6414797902107239,0.5285511016845703,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9430868625640868,0.4615124762058258,0.3232866525650024,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8601341843605042,0.355180561542511,0.3382421135902405,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7478398084640503,0.2303360849618911,1.046974778175354,284.9835510253906,284.95001220703125,297.0870361328125,291.9748840332031,297.1907043457031,297.2210388183594,284.98248291015625,1.0,0.5577375888824463,0.2930384874343872,0.2930384874343872,1.0,1.0,-2.9952549934387207,0.5890991687774658,2.406155824661255,-0.0887664183974266,0.9013614654541016,0.9013614654541016,0.0,133.05836486816406,142.0,48377.62109375,0.0,2211.85693359375,1.0,279.9599609375,283.3731384277344,295.01251220703125,298.1532897949219,293.1499938964844,293.1499938964844,279.6499938964844,35936.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879565596580505,1.0,0.0,0.0,3.3905997276306152,3.390620231628418,7.670900004086434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.24462890625,0.0,1228.07421875,1895.4371337890625,0.0,3291.09228515625,0.8408027291297913,1.0,0.0,3.0,1.0,0.0
12409020,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7964996099472046,0.2829616069793701,0.25705087184906,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9990000128746032,0.6384596824645996,0.5369469523429871,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9387731552124025,0.4629283547401428,0.3244985342025757,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.8556728363037109,0.3548276126384735,0.338209331035614,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.743976354598999,0.2299224138259887,1.046351194381714,284.8072204589844,284.95001220703125,297.0686950683594,291.9686889648437,297.1784362792969,297.2105407714844,284.8060607910156,1.0,0.5607666969299316,0.2943185567855835,0.2943185567855835,1.0,1.0,-3.005401134490967,0.5953927636146545,2.410008430480957,-0.0846755132079124,0.8980228900909424,0.8980228900909424,0.0,135.8525390625,145.0,49743.875,0.0,2244.119873046875,1.0,279.6607666015625,283.1737060546875,295.0196228027344,298.2637939453125,293.1499938964844,293.1499938964844,279.95001220703125,36101.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009907245635986,1.0,0.0,0.0,3.3873813152313232,3.387402057647705,7.656345246687124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.31884765625,0.0,1226.1337890625,1895.4371337890625,0.0,3412.817626953125,0.840205192565918,1.0,0.0,3.0,1.0,0.0
12409080,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7964996099472046,0.2829616069793701,0.25705087184906,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9990000128746032,0.6384596824645996,0.5369469523429871,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9387731552124025,0.4629283547401428,0.3244985342025757,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.8556728363037109,0.3548276126384735,0.338209331035614,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.743976354598999,0.2299224138259887,1.046351194381714,284.8072204589844,284.95001220703125,297.0686950683594,291.9686889648437,297.1784362792969,297.2105407714844,284.8060607910156,1.0,0.5607666969299316,0.2943185567855835,0.2943185567855835,1.0,1.0,-3.005401134490967,0.5953927636146545,2.410008430480957,-0.0846755132079124,0.8980228900909424,0.8980228900909424,0.0,135.8525390625,145.0,49743.875,0.0,2244.119873046875,1.0,279.6607666015625,283.1737060546875,295.0196228027344,298.2637939453125,293.1499938964844,293.1499938964844,279.95001220703125,36101.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009907245635986,1.0,0.0,0.0,3.3873813152313232,3.387402057647705,7.656345246687124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.31884765625,0.0,1226.1337890625,1895.4371337890625,0.0,3412.817626953125,0.840205192565918,1.0,0.0,3.0,1.0,0.0
12409140,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7921128273010254,0.282966285943985,0.2568028271198272,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6353818774223328,0.5451292991638184,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9349907040596008,0.4654755890369415,0.3260113000869751,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.851543664932251,0.3551286458969116,0.3382875025272369,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7402828335762024,0.2298457771539688,1.045568823814392,284.9826965332031,284.95001220703125,297.04998779296875,291.9621887207031,297.1744689941406,297.2108154296875,284.9847717285156,1.0,0.5638418197631836,0.2955986261367798,0.2955986261367798,1.0,1.0,-3.0159060955047607,0.601813554763794,2.414092540740967,-0.0806314647197723,0.8998125195503235,0.8998125195503235,0.0,138.63294982910156,133.0,48654.2109375,0.0,2277.166015625,1.0,279.9399108886719,283.3690795898437,294.9364624023437,298.0462341308594,293.1499938964844,293.1499938964844,280.25,35993.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922623991966248,1.0,0.0,0.0,3.386810779571533,3.386831521987915,7.653766260773409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.0244140625,0.0,1224.8416748046875,1895.4371337890625,0.0,3331.359130859375,0.8400203585624695,1.0,0.0,3.0,1.0,0.0
12409200,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7921128273010254,0.282966285943985,0.2568028271198272,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6353818774223328,0.5451292991638184,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9349907040596008,0.4654755890369415,0.3260113000869751,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.851543664932251,0.3551286458969116,0.3382875025272369,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7402828335762024,0.2298457771539688,1.045568823814392,284.9826965332031,284.95001220703125,297.04998779296875,291.9621887207031,297.1744689941406,297.2108154296875,284.9847717285156,1.0,0.5638418197631836,0.2955986261367798,0.2955986261367798,1.0,1.0,-3.0159060955047607,0.601813554763794,2.414092540740967,-0.0806314647197723,0.8998125195503235,0.8998125195503235,0.0,138.63294982910156,133.0,48654.2109375,0.0,2277.166015625,1.0,279.9399108886719,283.3690795898437,294.9364624023437,298.0462341308594,293.1499938964844,293.1499938964844,280.25,35993.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922623991966248,1.0,0.0,0.0,3.386810779571533,3.386831521987915,7.653766260773409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.0244140625,0.0,1224.8416748046875,1895.4371337890625,0.0,3331.359130859375,0.8400203585624695,1.0,0.0,3.0,1.0,0.0
