time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409260,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7963640689849854,0.2839812934398651,0.2574597895145416,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.6346330046653748,0.5380679368972778,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.94230055809021,0.4692081212997436,0.3283848762512207,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8559175729751587,0.3563958406448364,0.339212417602539,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.7436840534210205,0.2304546684026718,1.0472277402877808,285.16827392578125,284.95001220703125,297.028076171875,291.9543762207031,297.17791748046875,297.2216186523437,285.16943359375,1.0,0.5619159936904907,0.2967841625213623,0.2967841625213623,1.0,1.0,-3.014188528060913,0.6046331524848938,2.409555435180664,-0.0771367698907852,0.904245376586914,0.904245376586914,0.0,136.53538513183594,136.0,47400.265625,0.0,2263.260009765625,1.0,280.2392578125,283.5746765136719,294.9134826660156,297.9330749511719,293.1499938964844,293.1499938964844,279.95001220703125,35811.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812940716743469,1.0,0.0,0.0,3.393343925476074,3.393364667892456,7.683322564844275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.814453125,0.0,1229.8394775390625,1895.4371337890625,0.0,3228.706787109375,0.8413424491882324,1.0,0.0,3.0,1.0,0.0
12409320,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7963640689849854,0.2839812934398651,0.2574597895145416,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.6346330046653748,0.5380679368972778,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.94230055809021,0.4692081212997436,0.3283848762512207,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8559175729751587,0.3563958406448364,0.339212417602539,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.7436840534210205,0.2304546684026718,1.0472277402877808,285.16827392578125,284.95001220703125,297.028076171875,291.9543762207031,297.17791748046875,297.2216186523437,285.16943359375,1.0,0.5619159936904907,0.2967841625213623,0.2967841625213623,1.0,1.0,-3.014188528060913,0.6046331524848938,2.409555435180664,-0.0771367698907852,0.904245376586914,0.904245376586914,0.0,136.53538513183594,136.0,47400.265625,0.0,2263.260009765625,1.0,280.2392578125,283.5746765136719,294.9134826660156,297.9330749511719,293.1499938964844,293.1499938964844,279.95001220703125,35811.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812940716743469,1.0,0.0,0.0,3.393343925476074,3.393364667892456,7.683322564844275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.814453125,0.0,1229.8394775390625,1895.4371337890625,0.0,3228.706787109375,0.8413424491882324,1.0,0.0,3.0,1.0,0.0
12409380,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7982655763626099,0.2840959727764129,0.2578740119934082,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.6345801949501038,0.5352010130882263,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.94646817445755,0.4718122780323028,0.3304797112941742,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8580902814865112,0.3569811880588531,0.3400285840034485,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7453658580780029,0.2307233214378357,1.0491329431533811,285.0005798339844,284.95001220703125,297.0003662109375,291.9443359375,297.1724548339844,297.22271728515625,284.9989929199219,1.0,0.562122642993927,0.2979696691036224,0.2979696691036224,1.0,1.0,-3.0170185565948486,0.6087132096290588,2.4083054065704346,-0.0737758576869964,0.903605341911316,0.903605341911316,0.0,135.82044982910156,139.0,48631.59765625,0.0,2264.639404296875,1.0,279.9599914550781,283.3846435546875,294.9805908203125,298.1413269042969,293.1499938964844,293.1499938964844,279.6499938964844,35902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922061920166016,1.0,0.0,0.0,3.397674560546875,3.397695302963257,7.702945481469214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.40869140625,0.0,1234.6451416015625,1895.4371337890625,0.0,3330.83349609375,0.8423576354980469,1.0,0.0,3.0,1.0,0.0
12409440,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7982655763626099,0.2840959727764129,0.2578740119934082,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.6345801949501038,0.5352010130882263,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.94646817445755,0.4718122780323028,0.3304797112941742,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8580902814865112,0.3569811880588531,0.3400285840034485,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7453658580780029,0.2307233214378357,1.0491329431533811,285.0005798339844,284.95001220703125,297.0003662109375,291.9443359375,297.1724548339844,297.22271728515625,284.9989929199219,1.0,0.562122642993927,0.2979696691036224,0.2979696691036224,1.0,1.0,-3.0170185565948486,0.6087132096290588,2.4083054065704346,-0.0737758576869964,0.903605341911316,0.903605341911316,0.0,135.82044982910156,139.0,48631.59765625,0.0,2264.639404296875,1.0,279.9599914550781,283.3846435546875,294.9805908203125,298.1413269042969,293.1499938964844,293.1499938964844,279.6499938964844,35902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922061920166016,1.0,0.0,0.0,3.397674560546875,3.397695302963257,7.702945481469214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.40869140625,0.0,1234.6451416015625,1895.4371337890625,0.0,3330.83349609375,0.8423576354980469,1.0,0.0,3.0,1.0,0.0
12409500,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7975277304649353,0.2837063670158386,0.2576736807823181,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.6338185667991638,0.5362284183502197,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.946528971195221,0.4726286232471466,0.3311709761619568,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8575827479362488,0.3568669557571411,0.3400671780109405,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7448813319206238,0.2305759191513061,1.0489859580993652,284.8671264648437,284.95001220703125,296.98443603515625,291.93853759765625,297.1661682128906,297.21929931640625,284.85845947265625,1.0,0.562589704990387,0.2985624372959137,0.2985624372959137,1.0,1.0,-3.01871395111084,0.6108306050300598,2.4078831672668457,-0.0720082148909568,0.9017685055732728,0.9017685055732728,0.0,136.1835174560547,139.0,49730.3203125,0.0,2269.5380859375,1.0,279.70849609375,283.22772216796875,295.0052795410156,298.2936706542969,293.1499938964844,293.1499938964844,279.6499938964844,35993.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004964232444763,1.0,0.0,0.0,3.397580146789551,3.3976008892059326,7.70251858739357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.1357421875,0.0,1235.1822509765625,1895.4371337890625,0.0,3408.21142578125,0.8423761129379272,1.0,0.0,3.0,1.0,0.0
12409560,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7958786487579346,0.2831057906150818,0.2572197914123535,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9990000128746032,0.6324640512466431,0.5385220646858215,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9455198645591736,0.4732155501842499,0.3316424787044525,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8562073111534119,0.3565289974212646,0.3398506939411163,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7436507940292358,0.2302505522966385,1.0479629039764404,284.8132019042969,284.95001220703125,296.9672241210937,291.9322509765625,297.15777587890625,297.2134704589844,284.8116149902344,1.0,0.5632044076919556,0.2992004752159118,0.2992004752159118,1.0,1.0,-3.020002841949463,0.612955629825592,2.4070470333099365,-0.0701348558068275,0.9002698659896851,0.9002698659896851,0.0,136.895751953125,142.0,49894.453125,0.0,2275.509521484375,1.0,279.6605834960937,283.1764831542969,294.9805908203125,298.23748779296875,293.1499938964844,293.1499938964844,279.3500061035156,36079.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904663383960724,1.0,0.0,0.0,3.3953025341033936,3.3953232765197754,7.69219468566007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.974609375,0.0,1233.5899658203125,1895.4371337890625,0.0,3447.013671875,0.8419580459594727,1.0,0.0,3.0,1.0,0.0
12409620,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.7913106679916382,0.2816342115402221,0.256061315536499,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.9990000128746032,0.6283107399940491,0.5451622605323792,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.9419330954551696,0.4740793704986572,0.3323733806610107,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.8521656394004822,0.3554982244968414,0.3390723466873169,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.7400200963020325,0.2292676717042923,1.0444432497024536,284.62750244140625,284.95001220703125,296.9289855957031,291.918212890625,297.1369934082031,297.1977844238281,284.62603759765625,1.0,0.5647419095039368,0.3004765510559082,0.3004765510559082,1.0,1.0,-3.0223052501678467,0.6171514987945557,2.405153751373291,-0.0663793310523033,0.8944671750068665,0.8944671750068665,0.0,138.9153289794922,130.0,51078.07421875,0.0,2290.038818359375,1.0,279.3607482910156,282.9709167480469,294.960693359375,298.29595947265625,293.1499938964844,293.1499938964844,279.6499938964844,36298.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91538268327713,1.0,0.0,0.0,3.38480806350708,3.384828805923462,7.644716788490769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.29150390625,0.0,1225.03759765625,1895.4371337890625,0.0,3546.487548828125,0.8397794365882874,1.0,0.0,3.0,1.0,0.0
12409680,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.7913106679916382,0.2816342115402221,0.256061315536499,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.9990000128746032,0.6283107399940491,0.5451622605323792,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.9419330954551696,0.4740793704986572,0.3323733806610107,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.8521656394004822,0.3554982244968414,0.3390723466873169,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.7400200963020325,0.2292676717042923,1.0444432497024536,284.62750244140625,284.95001220703125,296.9289855957031,291.918212890625,297.1369934082031,297.1977844238281,284.62603759765625,1.0,0.5647419095039368,0.3004765510559082,0.3004765510559082,1.0,1.0,-3.0223052501678467,0.6171514987945557,2.405153751373291,-0.0663793310523033,0.8944671750068665,0.8944671750068665,0.0,138.9153289794922,130.0,51078.07421875,0.0,2290.038818359375,1.0,279.3607482910156,282.9709167480469,294.960693359375,298.29595947265625,293.1499938964844,293.1499938964844,279.6499938964844,36298.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91538268327713,1.0,0.0,0.0,3.38480806350708,3.384828805923462,7.644716788490769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.29150390625,0.0,1225.03759765625,1895.4371337890625,0.0,3546.487548828125,0.8397794365882874,1.0,0.0,3.0,1.0,0.0
12409740,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7936539053916931,0.281226247549057,0.255269855260849,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9990000128746032,0.6255645155906677,0.5388156771659851,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9473117589950562,0.4762804508209228,0.3335061371326446,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.854935884475708,0.3552970886230469,0.3384906947612762,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7419217824935913,0.2287500202655792,1.0407917499542236,284.7833557128906,284.95001220703125,296.88604736328125,291.90234375,297.12457275390625,297.19415283203125,284.7842712402344,1.0,0.5613074898719788,0.3017526268959045,0.3017526268959045,1.0,1.0,-3.010017156600952,0.6172765493392944,2.392740488052368,-0.0632097050547599,0.8934916853904724,0.8934916853904724,0.0,136.6065673828125,118.0,49657.53125,0.0,2256.06689453125,1.0,279.6397705078125,283.15283203125,294.86895751953125,298.0502014160156,293.1499938964844,293.1499938964844,279.95001220703125,36232.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051319360733032,1.0,0.0,0.0,3.3754563331604004,3.3754770755767822,7.602532718919974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.6728515625,0.0,1215.65234375,1895.4371337890625,0.0,3451.37255859375,0.8376646637916565,1.0,0.0,3.0,1.0,0.0
12409800,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7936539053916931,0.281226247549057,0.255269855260849,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9990000128746032,0.6255645155906677,0.5388156771659851,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9473117589950562,0.4762804508209228,0.3335061371326446,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.854935884475708,0.3552970886230469,0.3384906947612762,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7419217824935913,0.2287500202655792,1.0407917499542236,284.7833557128906,284.95001220703125,296.88604736328125,291.90234375,297.12457275390625,297.19415283203125,284.7842712402344,1.0,0.5613074898719788,0.3017526268959045,0.3017526268959045,1.0,1.0,-3.010017156600952,0.6172765493392944,2.392740488052368,-0.0632097050547599,0.8934916853904724,0.8934916853904724,0.0,136.6065673828125,118.0,49657.53125,0.0,2256.06689453125,1.0,279.6397705078125,283.15283203125,294.86895751953125,298.0502014160156,293.1499938964844,293.1499938964844,279.95001220703125,36232.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051319360733032,1.0,0.0,0.0,3.3754563331604004,3.3754770755767822,7.602532718919974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.6728515625,0.0,1215.65234375,1895.4371337890625,0.0,3451.37255859375,0.8376646637916565,1.0,0.0,3.0,1.0,0.0
12409860,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8033549189567566,0.2818941175937652,0.2554849982261657,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.6269996166229248,0.5205008387565613,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9613413214683532,0.4797499179840088,0.335590124130249,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8650579452514648,0.3561486601829529,0.3388808965682983,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7500116229057312,0.2290848791599273,1.0404340028762815,284.95220947265625,284.95001220703125,296.8387451171875,291.8847961425781,297.1229248046875,297.20574951171875,284.9529113769531,1.0,0.5550122857093811,0.3030336797237396,0.3030336797237396,1.0,1.0,-2.990809440612793,0.6154614090919495,2.375347852706909,-0.06060042232275,0.8949120044708252,0.8949120044708252,0.0,130.67193603515625,136.0,48140.8359375,0.0,2191.64111328125,1.0,279.9390563964844,283.3485717773437,294.83563232421875,297.9076538085937,293.1499938964844,293.1499938964844,280.25,36080.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925456404685974,1.0,0.0,0.0,3.371933460235596,3.3719539642333984,7.586671699755243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.30615234375,0.0,1211.250732421875,1895.4371337890625,0.0,3334.005859375,0.8367640972137451,1.0,0.0,3.0,1.0,0.0
12409920,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8033549189567566,0.2818941175937652,0.2554849982261657,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.6269996166229248,0.5205008387565613,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9613413214683532,0.4797499179840088,0.335590124130249,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8650579452514648,0.3561486601829529,0.3388808965682983,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7500116229057312,0.2290848791599273,1.0404340028762815,284.95220947265625,284.95001220703125,296.8387451171875,291.8847961425781,297.1229248046875,297.20574951171875,284.9529113769531,1.0,0.5550122857093811,0.3030336797237396,0.3030336797237396,1.0,1.0,-2.990809440612793,0.6154614090919495,2.375347852706909,-0.06060042232275,0.8949120044708252,0.8949120044708252,0.0,130.67193603515625,136.0,48140.8359375,0.0,2191.64111328125,1.0,279.9390563964844,283.3485717773437,294.83563232421875,297.9076538085937,293.1499938964844,293.1499938964844,280.25,36080.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925456404685974,1.0,0.0,0.0,3.371933460235596,3.3719539642333984,7.586671699755243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.30615234375,0.0,1211.250732421875,1895.4371337890625,0.0,3334.005859375,0.8367640972137451,1.0,0.0,3.0,1.0,0.0
12409980,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.8042407035827637,0.2831883728504181,0.2565127313137054,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.9990000128746032,0.6303455829620361,0.5209141373634338,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.9638102650642396,0.4839396178722381,0.3383750915527344,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8659216165542603,0.3576723635196686,0.3401677906513214,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7507117986679077,0.2301070094108581,1.0442955493927002,285.1405029296875,284.95001220703125,296.7874755859375,291.8656311035156,297.12322998046875,297.2212219238281,285.14288330078125,1.0,0.5576438903808594,0.3043147623538971,0.3043147623538971,1.0,1.0,-3.002028465270996,0.6221853494644165,2.379843235015869,-0.0568885244429111,0.8989249467849731,0.8989249467849731,0.0,131.20196533203125,154.0,46937.8671875,0.0,2214.138427734375,1.0,280.2390441894531,283.5575256347656,294.8194274902344,297.8052673339844,293.1499938964844,293.1499938964844,280.54998779296875,35878.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808522820472717,1.0,0.0,0.0,3.375781774520874,3.3758022785186768,7.603999279126583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3798828125,0.0,1213.5098876953125,1895.4371337890625,0.0,3224.5673828125,0.8374714851379395,1.0,0.0,3.0,1.0,0.0
12410040,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.8042407035827637,0.2831883728504181,0.2565127313137054,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.9990000128746032,0.6303455829620361,0.5209141373634338,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.9638102650642396,0.4839396178722381,0.3383750915527344,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8659216165542603,0.3576723635196686,0.3401677906513214,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7507117986679077,0.2301070094108581,1.0442955493927002,285.1405029296875,284.95001220703125,296.7874755859375,291.8656311035156,297.12322998046875,297.2212219238281,285.14288330078125,1.0,0.5576438903808594,0.3043147623538971,0.3043147623538971,1.0,1.0,-3.002028465270996,0.6221853494644165,2.379843235015869,-0.0568885244429111,0.8989249467849731,0.8989249467849731,0.0,131.20196533203125,154.0,46937.8671875,0.0,2214.138427734375,1.0,280.2390441894531,283.5575256347656,294.8194274902344,297.8052673339844,293.1499938964844,293.1499938964844,280.54998779296875,35878.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808522820472717,1.0,0.0,0.0,3.375781774520874,3.3758022785186768,7.603999279126583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3798828125,0.0,1213.5098876953125,1895.4371337890625,0.0,3224.5673828125,0.8374714851379395,1.0,0.0,3.0,1.0,0.0
12410100,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8016650676727295,0.2839831709861755,0.2572270035743713,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.9990000128746032,0.631346583366394,0.5272819995880127,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.961323618888855,0.4862273335456848,0.3399441540241241,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.8631677627563477,0.3586021959781647,0.3410429358482361,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.7485011219978333,0.2307782471179962,1.0473624467849731,285.28289794921875,284.95001220703125,296.7604675292969,291.8554992675781,297.1231689453125,297.2290344238281,285.2926940917969,1.0,0.5612606406211853,0.3049552738666534,0.3049552738666534,1.0,1.0,-3.017155885696411,0.6282284259796143,2.388927459716797,-0.0543058738112449,0.9025160670280457,0.9025160670280457,0.0,133.57870483398438,154.0,45991.88671875,0.0,2253.244873046875,1.0,280.4907531738281,283.7197265625,294.7931823730469,297.6711120605469,293.1499938964844,293.1499938964844,280.54998779296875,35751.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738341927528381,1.0,0.0,0.0,3.3808960914611816,3.3809165954589844,7.627056106684904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.69677734375,0.0,1217.506591796875,1895.4371337890625,0.0,3158.77392578125,0.8385439515113831,1.0,0.0,3.0,1.0,0.0
12410160,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.7978758215904236,0.2849020063877105,0.2581220269203186,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.9990000128746032,0.6317279934883118,0.5364786982536316,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.9572316408157348,0.4886752665042877,0.3416911661624908,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8591376543045044,0.3596643209457397,0.3421085178852081,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.7452600002288818,0.2315521389245987,1.0511654615402222,285.3509826660156,284.95001220703125,296.73260498046875,291.84503173828125,297.1236572265625,297.2378234863281,285.35406494140625,1.0,0.5661128163337708,0.3055402934551239,0.3055402934551239,1.0,1.0,-3.0372307300567627,0.6355352997779846,2.401695251464844,-0.0515449084341526,0.9059152007102966,0.9059152007102966,0.0,136.987060546875,172.0,46031.6875,0.0,2307.018310546875,1.0,280.5392150878906,283.7803955078125,294.8090209960937,297.732177734375,293.1499938964844,293.1499938964844,280.25,35634.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713108897209167,1.0,0.0,0.0,3.388712406158448,3.38873291015625,7.662362691007729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.17236328125,0.0,1224.16796875,1895.4371337890625,0.0,3135.107421875,0.8401758670806885,1.0,0.0,3.0,1.0,0.0
12410220,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.7856189608573914,0.2855007350444793,0.2593371272087097,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9990000128746032,0.6281848549842834,0.5638845562934875,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9428109526634216,0.4920947849750519,0.3446322083473205,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.8467241525650024,0.3607750833034515,0.3438021540641784,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7351436018943787,0.2323809415102005,1.0575511455535889,285.225341796875,284.95001220703125,296.6744689941406,291.8230895996094,297.1146850585937,297.2432861328125,285.2256164550781,1.0,0.5785008668899536,0.3067103028297424,0.3067103028297424,1.0,1.0,-3.084879875183105,0.6522970795631409,2.4325826168060303,-0.0453904084861278,0.9085530042648317,0.9085530042648317,0.0,146.9624786376953,175.0,47795.33203125,0.0,2447.203125,1.0,280.2599792480469,283.6194152832031,294.8775329589844,297.974609375,293.1499938964844,293.1499938964844,279.95001220703125,35660.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860710859298706,1.0,0.0,0.0,3.4019012451171875,3.4019219875335693,7.722123314124474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.6552734375,0.0,1237.0301513671875,1895.4371337890625,0.0,3273.446533203125,0.8431229591369629,1.0,0.0,3.0,1.0,0.0
12410280,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.7856189608573914,0.2855007350444793,0.2593371272087097,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9990000128746032,0.6281848549842834,0.5638845562934875,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9428109526634216,0.4920947849750519,0.3446322083473205,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.8467241525650024,0.3607750833034515,0.3438021540641784,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7351436018943787,0.2323809415102005,1.0575511455535889,285.225341796875,284.95001220703125,296.6744689941406,291.8230895996094,297.1146850585937,297.2432861328125,285.2256164550781,1.0,0.5785008668899536,0.3067103028297424,0.3067103028297424,1.0,1.0,-3.084879875183105,0.6522970795631409,2.4325826168060303,-0.0453904084861278,0.9085530042648317,0.9085530042648317,0.0,146.9624786376953,175.0,47795.33203125,0.0,2447.203125,1.0,280.2599792480469,283.6194152832031,294.8775329589844,297.974609375,293.1499938964844,293.1499938964844,279.95001220703125,35660.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860710859298706,1.0,0.0,0.0,3.4019012451171875,3.4019219875335693,7.722123314124474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.6552734375,0.0,1237.0301513671875,1895.4371337890625,0.0,3273.446533203125,0.8431229591369629,1.0,0.0,3.0,1.0,0.0
12410340,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7741871476173401,0.2848360240459442,0.2592611908912658,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.6198270916938782,0.5878275036811829,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9292989373207092,0.4941422343254089,0.3464646637439728,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8357340097427368,0.3607039749622345,0.344277411699295,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7258370518684387,0.2321483790874481,1.0590718984603882,285.06695556640625,284.95001220703125,296.61346435546875,291.7999572753906,297.09197998046875,297.23175048828125,285.0661315917969,1.0,0.5877417325973511,0.3078803122043609,0.3078803122043609,1.0,1.0,-3.1182544231414795,0.6650758981704712,2.453178644180298,-0.0395800732076168,0.908822238445282,0.908822238445282,0.0,155.93133544921875,178.0,49460.19140625,0.0,2558.269775390625,1.0,279.9605712890625,283.4295654296875,294.8697204589844,298.0938720703125,293.1499938964844,293.1499938964844,279.6499938964844,35777.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030192494392396,1.0,0.0,0.0,3.410663366317749,3.41068434715271,7.761953497720242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.734375,0.0,1246.330078125,1895.4371337890625,0.0,3431.712158203125,0.8451669812202454,1.0,0.0,3.0,1.0,0.0
12410400,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7741871476173401,0.2848360240459442,0.2592611908912658,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.6198270916938782,0.5878275036811829,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9292989373207092,0.4941422343254089,0.3464646637439728,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8357340097427368,0.3607039749622345,0.344277411699295,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7258370518684387,0.2321483790874481,1.0590718984603882,285.06695556640625,284.95001220703125,296.61346435546875,291.7999572753906,297.09197998046875,297.23175048828125,285.0661315917969,1.0,0.5877417325973511,0.3078803122043609,0.3078803122043609,1.0,1.0,-3.1182544231414795,0.6650758981704712,2.453178644180298,-0.0395800732076168,0.908822238445282,0.908822238445282,0.0,155.93133544921875,178.0,49460.19140625,0.0,2558.269775390625,1.0,279.9605712890625,283.4295654296875,294.8697204589844,298.0938720703125,293.1499938964844,293.1499938964844,279.6499938964844,35777.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030192494392396,1.0,0.0,0.0,3.410663366317749,3.41068434715271,7.761953497720242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.734375,0.0,1246.330078125,1895.4371337890625,0.0,3431.712158203125,0.8451669812202454,1.0,0.0,3.0,1.0,0.0
12410460,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7582884430885315,0.2833343744277954,0.2585342824459076,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9816197752952576,0.6118470430374146,0.5819302201271057,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9096250534057616,0.4952617883682251,0.3477375209331512,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8202375769615173,0.3597557842731476,0.3440458476543426,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7117694020271301,0.2310104072093963,1.0571144819259644,284.8681030273437,284.95001220703125,296.5499267578125,291.7757568359375,297.06256103515625,297.212158203125,284.8656311035156,1.0,0.592860996723175,0.3082751333713531,0.3082751333713531,1.0,1.0,-3.1091816425323486,0.6636852025985718,2.4454965591430664,-0.0383793972432613,0.9061762690544128,0.9061762690544128,0.0,167.28213500976562,181.0,50634.17578125,0.0,2600.978271484375,1.0,279.6605529785156,283.2117919921875,294.83319091796875,298.1452331542969,293.1499938964844,293.1499938964844,279.3500061035156,35969.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169148206710817,1.0,0.0,0.0,3.412510633468628,3.412531614303589,7.770363481540699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.1416015625,0.0,1249.4638671875,1895.4371337890625,0.0,3560.659423828125,0.845719575881958,1.0,0.0,3.0,1.0,0.0
12410520,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7582884430885315,0.2833343744277954,0.2585342824459076,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9816197752952576,0.6118470430374146,0.5819302201271057,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9096250534057616,0.4952617883682251,0.3477375209331512,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8202375769615173,0.3597557842731476,0.3440458476543426,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7117694020271301,0.2310104072093963,1.0571144819259644,284.8681030273437,284.95001220703125,296.5499267578125,291.7757568359375,297.06256103515625,297.212158203125,284.8656311035156,1.0,0.592860996723175,0.3082751333713531,0.3082751333713531,1.0,1.0,-3.1091816425323486,0.6636852025985718,2.4454965591430664,-0.0383793972432613,0.9061762690544128,0.9061762690544128,0.0,167.28213500976562,181.0,50634.17578125,0.0,2600.978271484375,1.0,279.6605529785156,283.2117919921875,294.83319091796875,298.1452331542969,293.1499938964844,293.1499938964844,279.3500061035156,35969.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169148206710817,1.0,0.0,0.0,3.412510633468628,3.412531614303589,7.770363481540699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.1416015625,0.0,1249.4638671875,1895.4371337890625,0.0,3560.659423828125,0.845719575881958,1.0,0.0,3.0,1.0,0.0
12410580,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.747308611869812,0.2813770174980163,0.2571886777877807,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.9664428234100342,0.6057990193367004,0.5763187408447266,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.8975973129272461,0.4958185255527496,0.3484572470188141,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610107421875,0.8090717196464539,0.3582630455493927,0.3430955111980438,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.700701892375946,0.2294116616249084,1.051995873451233,284.6606750488281,284.95001220703125,296.4842529296875,291.7506103515625,297.03179931640625,297.1915588378906,284.65826416015625,1.0,0.595509946346283,0.3086699843406677,0.3086699843406677,1.0,1.0,-3.094388961791992,0.6606099605560303,2.433779001235962,-0.0380309149622917,0.9006674885749817,0.9006674885749817,0.0,175.369384765625,184.0,51647.47265625,0.0,2615.027587890625,1.0,279.3605651855469,282.9902038574219,294.7923583984375,298.16949462890625,293.1499938964844,293.1499938964844,279.04998779296875,36211.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273226857185364,1.0,0.0,0.0,3.4053163528442383,3.40533709526062,7.737634746263211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.2294921875,0.0,1244.179931640625,1895.4371337890625,0.0,3656.57666015625,0.8442935943603516,1.0,0.0,3.0,1.0,0.0
12410640,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.747308611869812,0.2813770174980163,0.2571886777877807,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.9664428234100342,0.6057990193367004,0.5763187408447266,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.8975973129272461,0.4958185255527496,0.3484572470188141,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610107421875,0.8090717196464539,0.3582630455493927,0.3430955111980438,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.700701892375946,0.2294116616249084,1.051995873451233,284.6606750488281,284.95001220703125,296.4842529296875,291.7506103515625,297.03179931640625,297.1915588378906,284.65826416015625,1.0,0.595509946346283,0.3086699843406677,0.3086699843406677,1.0,1.0,-3.094388961791992,0.6606099605560303,2.433779001235962,-0.0380309149622917,0.9006674885749817,0.9006674885749817,0.0,175.369384765625,184.0,51647.47265625,0.0,2615.027587890625,1.0,279.3605651855469,282.9902038574219,294.7923583984375,298.16949462890625,293.1499938964844,293.1499938964844,279.04998779296875,36211.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273226857185364,1.0,0.0,0.0,3.4053163528442383,3.40533709526062,7.737634746263211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.2294921875,0.0,1244.179931640625,1895.4371337890625,0.0,3656.57666015625,0.8442935943603516,1.0,0.0,3.0,1.0,0.0
12410700,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203552246094,0.7430301904678345,0.2803287506103515,0.2564233839511871,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.9600195288658142,0.6030076146125793,0.573829710483551,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8931670188903809,0.4959994554519653,0.3487303555011749,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187683105469,0.8044437170028687,0.357404887676239,0.3424781560897827,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.6962043642997742,0.2285360246896743,1.048885703086853,284.5175170898437,284.95001220703125,296.4507141113281,291.7377014160156,297.0165100097656,297.1816101074219,284.5083923339844,1.0,0.5962671637535095,0.3088673949241638,0.3088673949241638,1.0,1.0,-3.086324453353882,0.6588788032531738,2.427445650100708,-0.0379068814218044,0.8964005708694458,0.8964005708694458,0.0,178.530029296875,184.0,52573.9375,0.0,2616.04052734375,1.0,279.1084899902344,282.8277893066406,294.79296875,298.27685546875,293.1499938964844,293.1499938964844,279.04998779296875,36355.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335045218467712,1.0,0.0,0.0,3.398117780685425,3.3981387615203857,7.704956033194321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.87353515625,0.0,1238.2215576171875,1895.4371337890625,0.0,3713.22119140625,0.8427660465240479,1.0,0.0,3.0,1.0,0.0
12410760,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563903808594,0.7390646934509277,0.279204398393631,0.2555397152900696,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554443359375,0.9538668394088744,0.6002050638198853,0.5712935924530029,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555969238281,0.8891242146492004,0.4960825443267822,0.3488820791244507,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559936523437,0.8000860810279846,0.3564505577087402,0.3417247533798218,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.6919944882392883,0.2275964170694351,1.0453413724899292,284.4556884765625,284.95001220703125,296.4167785644531,291.7246398925781,297.0008850097656,297.1712951660156,284.4533996582031,1.0,0.5967301726341248,0.3095135390758514,0.3095135390758514,1.0,1.0,-3.077230215072632,0.6580468416213989,2.419183254241944,-0.0366480462253093,0.8924390077590942,0.8924390077590942,0.0,181.3914031982422,187.0,52547.1484375,0.0,2613.46337890625,1.0,279.0607604980469,282.7721862792969,294.7564697265625,298.190185546875,293.1499938964844,293.1499938964844,279.3500061035156,36487.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935705304145813,1.0,0.0,0.0,3.38790225982666,3.387923002243042,7.658699701096339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.36181640625,0.0,1229.314208984375,1895.4371337890625,0.0,3733.32275390625,0.8406131267547607,1.0,0.0,3.0,1.0,0.0
12410820,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7340176701545715,0.278286725282669,0.2544790506362915,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092224121094,0.9452016949653624,0.596557080745697,0.567439615726471,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.8845693469047546,0.4979516863822937,0.3499113619327545,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.7944300174713135,0.3556747436523437,0.3407950699329376,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.68635094165802,0.2265379279851913,1.040097951889038,284.60906982421875,284.95001220703125,296.3478698730469,291.697998046875,296.9818115234375,297.16668701171875,284.6104431152344,1.0,0.597451388835907,0.3108057975769043,0.3108057975769043,1.0,1.0,-3.0651235580444336,0.6582680940628052,2.406855583190918,-0.0338067263364791,0.8890880942344666,0.8890880942344666,0.0,185.2757263183593,190.0,51024.6953125,0.0,2610.427734375,1.0,279.3398132324219,282.9545593261719,294.6577453613281,297.923583984375,293.1499938964844,293.1499938964844,279.6499938964844,36456.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240898489952089,1.0,0.0,0.0,3.370168447494507,3.3701889514923096,7.578731811008765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.61328125,0.0,1212.1661376953125,1895.4371337890625,0.0,3626.85302734375,0.8366593718528748,1.0,0.0,3.0,1.0,0.0
12410880,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7340176701545715,0.278286725282669,0.2544790506362915,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092224121094,0.9452016949653624,0.596557080745697,0.567439615726471,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.8845693469047546,0.4979516863822937,0.3499113619327545,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.7944300174713135,0.3556747436523437,0.3407950699329376,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.68635094165802,0.2265379279851913,1.040097951889038,284.60906982421875,284.95001220703125,296.3478698730469,291.697998046875,296.9818115234375,297.16668701171875,284.6104431152344,1.0,0.597451388835907,0.3108057975769043,0.3108057975769043,1.0,1.0,-3.0651235580444336,0.6582680940628052,2.406855583190918,-0.0338067263364791,0.8890880942344666,0.8890880942344666,0.0,185.2757263183593,190.0,51024.6953125,0.0,2610.427734375,1.0,279.3398132324219,282.9545593261719,294.6577453613281,297.923583984375,293.1499938964844,293.1499938964844,279.6499938964844,36456.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240898489952089,1.0,0.0,0.0,3.370168447494507,3.3701889514923096,7.578731811008765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.61328125,0.0,1212.1661376953125,1895.4371337890625,0.0,3626.85302734375,0.8366593718528748,1.0,0.0,3.0,1.0,0.0
12410940,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7322472929954529,0.2786273658275604,0.2546323239803314,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.940928876399994,0.5946942567825317,0.5654410123825073,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8839143514633179,0.5013402104377747,0.3521092534065246,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.7923508286476135,0.3561413586139679,0.3410663306713104,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6841213703155518,0.2265224009752273,1.0393660068511963,284.7970275878906,284.95001220703125,296.2779235839844,291.6708374023437,296.9735412597656,297.1764221191406,284.7989196777344,1.0,0.5986825227737427,0.3120980560779571,0.3120980560779571,1.0,1.0,-3.064983367919922,0.6618983745574951,2.4030849933624268,-0.0301807969808578,0.8885505795478821,0.8885505795478821,0.0,187.3784027099609,193.0,49614.45703125,0.0,2621.135986328125,1.0,279.6389465332031,283.1654968261719,294.6206359863281,297.77886962890625,293.1499938964844,293.1499938964844,279.95001220703125,36303.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113190770149232,1.0,0.0,0.0,3.358240127563477,3.35826063156128,7.525177920797432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.36279296875,0.0,1199.818603515625,1895.4371337890625,0.0,3508.84130859375,0.8338850736618042,1.0,0.0,3.0,1.0,0.0
12411000,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7322472929954529,0.2786273658275604,0.2546323239803314,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.940928876399994,0.5946942567825317,0.5654410123825073,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8839143514633179,0.5013402104377747,0.3521092534065246,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.7923508286476135,0.3561413586139679,0.3410663306713104,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6841213703155518,0.2265224009752273,1.0393660068511963,284.7970275878906,284.95001220703125,296.2779235839844,291.6708374023437,296.9735412597656,297.1764221191406,284.7989196777344,1.0,0.5986825227737427,0.3120980560779571,0.3120980560779571,1.0,1.0,-3.064983367919922,0.6618983745574951,2.4030849933624268,-0.0301807969808578,0.8885505795478821,0.8885505795478821,0.0,187.3784027099609,193.0,49614.45703125,0.0,2621.135986328125,1.0,279.6389465332031,283.1654968261719,294.6206359863281,297.77886962890625,293.1499938964844,293.1499938964844,279.95001220703125,36303.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113190770149232,1.0,0.0,0.0,3.358240127563477,3.35826063156128,7.525177920797432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.36279296875,0.0,1199.818603515625,1895.4371337890625,0.0,3508.84130859375,0.8338850736618042,1.0,0.0,3.0,1.0,0.0
12411060,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.731742262840271,0.2796150147914886,0.2554453909397125,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9383122324943542,0.5937066674232483,0.5643982291221619,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8846601843833923,0.505469024181366,0.3549002110958099,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7916767597198486,0.3573030829429626,0.3420729339122772,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6833899021148682,0.2271763086318969,1.0418862104415894,284.9903869628906,284.95001220703125,296.207275390625,291.643310546875,296.9695739746094,297.19189453125,284.99237060546875,1.0,0.6005964279174805,0.3132161498069763,0.3132161498069763,1.0,1.0,-3.072296142578125,0.6671945452690125,2.405101537704468,-0.0265006087720394,0.8906335830688477,0.8906335830688477,0.0,189.05084228515625,196.0,48340.58984375,0.0,2644.03515625,1.0,279.9388427734375,283.3788452148437,294.5994873046875,297.6731262207031,293.1499938964844,293.1499938964844,280.25,36091.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002801179885864,1.0,0.0,0.0,3.3542096614837646,3.3542301654815674,7.507126156269806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.18994140625,0.0,1194.562255859375,1895.4371337890625,0.0,3406.1953125,0.83282071352005,1.0,0.0,3.0,1.0,0.0
