time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411120,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.731742262840271,0.2796150147914886,0.2554453909397125,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9383122324943542,0.5937066674232483,0.5643982291221619,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8846601843833923,0.505469024181366,0.3549002110958099,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7916767597198486,0.3573030829429626,0.3420729339122772,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6833899021148682,0.2271763086318969,1.0418862104415894,284.9903869628906,284.95001220703125,296.207275390625,291.643310546875,296.9695739746094,297.19189453125,284.99237060546875,1.0,0.6005964279174805,0.3132161498069763,0.3132161498069763,1.0,1.0,-3.072296142578125,0.6671945452690125,2.405101537704468,-0.0265006087720394,0.8906335830688477,0.8906335830688477,0.0,189.05084228515625,196.0,48340.58984375,0.0,2644.03515625,1.0,279.9388427734375,283.3788452148437,294.5994873046875,297.6731262207031,293.1499938964844,293.1499938964844,280.25,36091.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002801179885864,1.0,0.0,0.0,3.3542096614837646,3.3542301654815674,7.507126156269806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.18994140625,0.0,1194.562255859375,1895.4371337890625,0.0,3406.1953125,0.83282071352005,1.0,0.0,3.0,1.0,0.0
12411180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7316469550132751,0.2809536755084991,0.2566223740577698,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.936173677444458,0.5932233929634094,0.5638885498046875,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8857996463775635,0.5100381374359131,0.3580316603183746,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.7914546132087708,0.3588721454143524,0.3435133099555969,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.6832466125488281,0.2282517701387405,1.0465127229690552,285.18365478515625,284.95001220703125,296.13629150390625,291.61553955078125,296.96759033203125,297.2100524902344,285.1856689453125,1.0,0.6031216382980347,0.3143342435359955,0.3143342435359955,1.0,1.0,-3.0841526985168457,0.6737991571426392,2.410353660583496,-0.022500891238451,0.8952965140342712,0.8952965140342712,0.0,190.81912231445312,199.0,47171.44140625,0.0,2676.417236328125,1.0,280.23883056640625,283.5907287597656,294.578369140625,297.577880859375,293.1499938964844,293.1499938964844,280.54998779296875,35850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906453847885132,1.0,0.0,0.0,3.3591787815093994,3.359199047088623,7.529385470661509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.39111328125,0.0,1197.5867919921875,1895.4371337890625,0.0,3316.24267578125,0.8337399959564209,1.0,0.0,3.0,1.0,0.0
12411240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.7316469550132751,0.2809536755084991,0.2566223740577698,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.936173677444458,0.5932233929634094,0.5638885498046875,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8857996463775635,0.5100381374359131,0.3580316603183746,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.7914546132087708,0.3588721454143524,0.3435133099555969,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.6832466125488281,0.2282517701387405,1.0465127229690552,285.18365478515625,284.95001220703125,296.13629150390625,291.61553955078125,296.96759033203125,297.2100524902344,285.1856689453125,1.0,0.6031216382980347,0.3143342435359955,0.3143342435359955,1.0,1.0,-3.0841526985168457,0.6737991571426392,2.410353660583496,-0.022500891238451,0.8952965140342712,0.8952965140342712,0.0,190.81912231445312,199.0,47171.44140625,0.0,2676.417236328125,1.0,280.23883056640625,283.5907287597656,294.578369140625,297.577880859375,293.1499938964844,293.1499938964844,280.54998779296875,35850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906453847885132,1.0,0.0,0.0,3.3591787815093994,3.359199047088623,7.529385470661509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.39111328125,0.0,1197.5867919921875,1895.4371337890625,0.0,3316.24267578125,0.8337399959564209,1.0,0.0,3.0,1.0,0.0
12411300,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31573486328125,0.7315770387649536,0.2816910743713379,0.257268339395523,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.9350503087043762,0.5930952429771423,0.5637295842170715,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.8863164782524109,0.5124247670173645,0.3596568703651428,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.7913232445716858,0.3597458302974701,0.3443182110786438,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.6832078099250793,0.2288883030414581,1.0493048429489136,285.31842041015625,284.95001220703125,296.1007995605469,291.6015930175781,296.9667053222656,297.21923828125,285.3270263671875,1.0,0.6045656204223633,0.3148933053016662,0.3148933053016662,1.0,1.0,-3.091015338897705,0.6773790717124939,2.413636445999145,-0.0204225499182939,0.899052619934082,0.899052619934082,0.0,191.82862854003903,199.0,46153.58984375,0.0,2695.188232421875,1.0,280.490234375,283.7470397949219,294.5462646484375,297.43719482421875,293.1499938964844,293.1499938964844,280.54998779296875,35717.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842393755912781,1.0,0.0,0.0,3.3649938106536865,3.3650143146514893,7.55547659991862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.63623046875,0.0,1202.16455078125,1895.4371337890625,0.0,3256.29638671875,0.834960401058197,1.0,0.0,3.0,1.0,0.0
12411360,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.731532633304596,0.2825477421283722,0.2580349743366241,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.9339175820350648,0.5931376218795776,0.5637537240982056,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8868319392204285,0.5149713754653931,0.3614130318164825,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.7911945581436157,0.3607400953769684,0.3452485501766205,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.683198869228363,0.2296298742294311,1.0525999069213867,285.4037475585937,284.95001220703125,296.0653686523437,291.5876770019531,296.83953857421875,297.2294616699219,285.4105529785156,1.0,0.6060546040534973,0.4519146382808685,0.4519146382808685,0.800000011920929,1.0,-3.0991597175598145,1.0516875982284546,2.0474722385406494,0.3517514169216156,0.902931034564972,0.902931034564972,0.0,193.0350646972656,202.0,47019.3828125,0.0,2715.57666015625,1.0,280.5389404296875,283.8543395996094,294.557861328125,297.5069274902344,293.1499938964844,293.1499938964844,280.25,35590.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822089433670044,1.0,0.0,0.0,3.373610019683838,3.3736305236816406,7.594218800477393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.97314453125,0.0,1209.452392578125,1895.4371337890625,0.0,3237.278076171875,0.836770236492157,1.0,0.0,3.0,1.0,0.0
12411420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.730978786945343,0.2834366858005523,0.259154349565506,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.9311417937278748,0.5921759009361267,0.5632600784301758,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.8873687386512756,0.5190341472625732,0.3645180165767669,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7905531525611877,0.3620513379573822,0.3467791974544525,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.6828835010528564,0.230692833662033,1.058394432067871,285.3704833984375,284.95001220703125,295.99481201171875,291.5599060058594,296.4671630859375,297.2402038574219,285.3751220703125,1.0,0.609205961227417,0.7259573340415955,0.7259573340415955,0.4000000059604645,1.0,-3.112459659576416,1.9542754888534544,1.1581841707229614,1.250139236450195,0.9081130623817444,0.9081130623817444,0.0,195.6007537841797,205.0,51112.55078125,0.0,2755.87548828125,1.0,280.2601318359375,283.8502197265625,294.651123046875,297.88739013671875,293.1499938964844,293.1499938964844,279.95001220703125,35529.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039554595947266,1.0,0.0,0.0,3.3913650512695312,3.391385555267334,7.674363473597623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.67724609375,0.0,1225.98291015625,1895.4371337890625,0.0,3440.426513671875,0.8406756520271301,1.0,0.0,3.0,1.0,0.0
12411480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.730978786945343,0.2834366858005523,0.259154349565506,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.9311417937278748,0.5921759009361267,0.5632600784301758,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.8873687386512756,0.5190341472625732,0.3645180165767669,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7905531525611877,0.3620513379573822,0.3467791974544525,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.6828835010528564,0.230692833662033,1.058394432067871,285.3704833984375,284.95001220703125,295.99481201171875,291.5599060058594,296.4671630859375,297.2402038574219,285.3751220703125,1.0,0.609205961227417,0.7259573340415955,0.7259573340415955,0.4000000059604645,1.0,-3.112459659576416,1.9542754888534544,1.1581841707229614,1.250139236450195,0.9081130623817444,0.9081130623817444,0.0,195.6007537841797,205.0,51112.55078125,0.0,2755.87548828125,1.0,280.2601318359375,283.8502197265625,294.651123046875,297.88739013671875,293.1499938964844,293.1499938964844,279.95001220703125,35529.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039554595947266,1.0,0.0,0.0,3.3913650512695312,3.391385555267334,7.674363473597623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.67724609375,0.0,1225.98291015625,1895.4371337890625,0.0,3440.426513671875,0.8406756520271301,1.0,0.0,3.0,1.0,0.0
12411540,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.7296399474143982,0.2836523354053497,0.2595143318176269,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.9275414943695068,0.5904121994972229,0.5617935061454773,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.8871685266494751,0.5223867297172546,0.3669610023498535,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.7892018556594849,0.3627288937568664,0.3475957214832306,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.6818795800209045,0.2312787026166916,1.0617902278900146,285.36285400390625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2433776855469,285.3666381835937,1.0,0.6123805642127991,1.0,1.0,0.0,1.0,-3.1191627979278564,3.1191256046295166,3.713648038683459e-05,2.409755229949951,0.9132570028305054,0.9132570028305054,0.0,198.58758544921875,208.0,56162.734375,0.0,2791.557373046875,1.0,279.9606628417969,283.8954467773437,294.67706298828125,298.241455078125,293.1499938964844,293.1499938964844,279.6499938964844,35507.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358335733413696,1.0,0.0,0.0,3.409541606903076,3.409562587738037,7.756848958706541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.62109375,0.0,1243.351806640625,1895.4371337890625,0.0,3734.493408203125,0.8447325229644775,1.0,0.0,3.0,1.0,0.0
12411600,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.7296399474143982,0.2836523354053497,0.2595143318176269,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.9275414943695068,0.5904121994972229,0.5617935061454773,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.8871685266494751,0.5223867297172546,0.3669610023498535,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.7892018556594849,0.3627288937568664,0.3475957214832306,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.6818795800209045,0.2312787026166916,1.0617902278900146,285.36285400390625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2433776855469,285.3666381835937,1.0,0.6123805642127991,1.0,1.0,0.0,1.0,-3.1191627979278564,3.1191256046295166,3.713648038683459e-05,2.409755229949951,0.9132570028305054,0.9132570028305054,0.0,198.58758544921875,208.0,56162.734375,0.0,2791.557373046875,1.0,279.9606628417969,283.8954467773437,294.67706298828125,298.241455078125,293.1499938964844,293.1499938964844,279.6499938964844,35507.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358335733413696,1.0,0.0,0.0,3.409541606903076,3.409562587738037,7.756848958706541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.62109375,0.0,1243.351806640625,1895.4371337890625,0.0,3734.493408203125,0.8447325229644775,1.0,0.0,3.0,1.0,0.0
12411660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.7261168956756592,0.2830450236797333,0.2593862414360046,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.920739471912384,0.5876389145851135,0.5597027540206909,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8842290043830872,0.5247783064842224,0.3689814507961273,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.7853421568870544,0.36260986328125,0.347904771566391,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.6785501837730408,0.2312307953834533,1.0632959604263306,285.1678161621094,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2380065917969,285.16510009765625,1.0,0.6149497032165527,1.0,1.0,0.0,1.0,-3.1211154460906982,3.121107816696167,7.834027201170102e-06,2.4114906787872314,0.9146953225135804,0.9146953225135804,0.0,202.8182830810547,211.0,57470.7421875,0.0,2817.99560546875,1.0,279.66046142578125,283.6770935058594,294.6256408691406,298.3614196777344,293.1499938964844,293.1499938964844,279.3500061035156,35628.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963591456413269,1.0,0.0,0.0,3.424372673034668,3.424393653869629,7.824477847861999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.806640625,0.0,1258.6292724609375,1895.4371337890625,0.0,3984.534912109375,0.8481170535087585,1.0,0.0,3.0,1.0,0.0
12411720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.7261168956756592,0.2830450236797333,0.2593862414360046,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.920739471912384,0.5876389145851135,0.5597027540206909,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8842290043830872,0.5247783064842224,0.3689814507961273,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.7853421568870544,0.36260986328125,0.347904771566391,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.6785501837730408,0.2312307953834533,1.0632959604263306,285.1678161621094,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2380065917969,285.16510009765625,1.0,0.6149497032165527,1.0,1.0,0.0,1.0,-3.1211154460906982,3.121107816696167,7.834027201170102e-06,2.4114906787872314,0.9146953225135804,0.9146953225135804,0.0,202.8182830810547,211.0,57470.7421875,0.0,2817.99560546875,1.0,279.66046142578125,283.6770935058594,294.6256408691406,298.3614196777344,293.1499938964844,293.1499938964844,279.3500061035156,35628.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963591456413269,1.0,0.0,0.0,3.424372673034668,3.424393653869629,7.824477847861999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.806640625,0.0,1258.6292724609375,1895.4371337890625,0.0,3984.534912109375,0.8481170535087585,1.0,0.0,3.0,1.0,0.0
12411780,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.721196174621582,0.2814493775367737,0.2583266496658325,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9124321341514589,0.5836306214332581,0.5563817620277405,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8798325061798096,0.5260149836540222,0.3701418340206146,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7800993919372559,0.3615054786205292,0.3472634553909302,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6738421320915222,0.230386197566986,1.0612590312957764,284.9508056640625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2228698730469,284.9479675292969,1.0,0.6166552305221558,1.0,1.0,0.0,1.0,-3.11403226852417,3.1140246391296387,7.798859769536648e-06,2.406168937683105,0.9129933714866638,0.9129933714866638,0.0,207.5328826904297,214.0,58596.3203125,0.0,2828.7392578125,1.0,279.3603515625,283.447509765625,294.5466613769531,298.3564453125,293.1499938964844,293.1499938964844,279.04998779296875,35838.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788370132446288,1.0,0.0,0.0,3.431053400039673,3.431074380874634,7.855037438275758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8232421875,0.0,1266.6436767578125,1895.4371337890625,0.0,4118.6064453125,0.8497695922851562,1.0,0.0,3.0,1.0,0.0
12411840,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.721196174621582,0.2814493775367737,0.2583266496658325,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9124321341514589,0.5836306214332581,0.5563817620277405,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8798325061798096,0.5260149836540222,0.3701418340206146,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7800993919372559,0.3615054786205292,0.3472634553909302,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6738421320915222,0.230386197566986,1.0612590312957764,284.9508056640625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2228698730469,284.9479675292969,1.0,0.6166552305221558,1.0,1.0,0.0,1.0,-3.11403226852417,3.1140246391296387,7.798859769536648e-06,2.406168937683105,0.9129933714866638,0.9129933714866638,0.0,207.5328826904297,214.0,58596.3203125,0.0,2828.7392578125,1.0,279.3603515625,283.447509765625,294.5466613769531,298.3564453125,293.1499938964844,293.1499938964844,279.04998779296875,35838.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788370132446288,1.0,0.0,0.0,3.431053400039673,3.431074380874634,7.855037438275758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8232421875,0.0,1266.6436767578125,1895.4371337890625,0.0,4118.6064453125,0.8497695922851562,1.0,0.0,3.0,1.0,0.0
12411900,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.7185950875282288,0.2804708480834961,0.257615178823471,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9083550572395324,0.5814011096954346,0.5544897317886353,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8775860071182251,0.526427149772644,0.3705703020095825,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7773862481117249,0.3607408702373504,0.3467238545417785,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6713483333587646,0.2297715097665786,1.0592999458312988,284.8013000488281,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21392822265625,284.7917785644531,1.0,0.6172146797180176,1.0,1.0,0.0,1.0,-3.108415603637696,3.108407974243164,7.770864613121375e-06,2.401875257492065,0.9105539321899414,0.9105539321899414,0.0,209.81253051757807,214.0,59583.3203125,0.0,2829.482177734375,1.0,279.1075744628906,283.2799987792969,294.53436279296875,298.4544372558594,293.1499938964844,293.1499938964844,279.04998779296875,35967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857052564620972,1.0,0.0,0.0,3.431158781051636,3.4311797618865967,7.855519470467698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.958984375,0.0,1267.655029296875,1895.4371337890625,0.0,4178.11572265625,0.849864661693573,1.0,0.0,3.0,1.0,0.0
12411960,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.7158010005950928,0.2793857753276825,0.2567549049854278,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.9042714834213256,0.5790188908576965,0.5523870587348938,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8751965761184692,0.5266952514648438,0.3708453476428985,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7745326161384583,0.3598373532295227,0.3460126221179962,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.6686995029449463,0.2290334105491638,1.0566694736480713,284.73345947265625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.20343017578125,284.7306823730469,1.0,0.617579460144043,1.0,1.0,0.0,1.0,-3.101168870925904,3.101161241531372,7.734776772849727e-06,2.3963184356689453,0.9083849787712096,0.9083849787712096,0.0,212.1010284423828,217.0,59594.88671875,0.0,2826.97314453125,1.0,279.06024169921875,283.2196655273437,294.4926452636719,298.3609313964844,293.1499938964844,293.1499938964844,278.75,36086.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883777499198914,1.0,0.0,0.0,3.428534984588623,3.428555965423584,7.843510161364975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.67578125,0.0,1265.9224853515625,1895.4371337890625,0.0,4201.1103515625,0.8493930697441101,1.0,0.0,3.0,1.0,0.0
12412020,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.7102789282798767,0.2771119773387909,0.2549459040164947,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.8967825770378113,0.574069619178772,0.5480176210403442,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8707709312438965,0.5270456075668335,0.3712834119796753,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7690919637680054,0.3578299582004547,0.3443901538848877,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.663572371006012,0.2273658812046051,1.050440788269043,284.5198974609375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1827087402344,284.517333984375,1.0,0.6179059743881226,1.0,1.0,0.0,1.0,-3.0848312377929688,3.084823608398437,7.653617103642318e-06,2.3837451934814453,0.9009507894515992,0.9009507894515992,0.0,216.3221130371093,220.0,60481.37890625,0.0,2816.3779296875,1.0,278.76043701171875,282.9970092773437,294.4552307128906,298.37811279296875,293.1499938964844,293.1499938964844,278.45001220703125,36364.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956090450286864,1.0,0.0,0.0,3.415739059448242,3.415760040283203,7.78507285303931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6533203125,0.0,1255.36474609375,1895.4371337890625,0.0,4262.8564453125,0.8467403650283813,1.0,0.0,3.0,1.0,0.0
12412080,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.7102789282798767,0.2771119773387909,0.2549459040164947,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.8967825770378113,0.574069619178772,0.5480176210403442,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8707709312438965,0.5270456075668335,0.3712834119796753,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7690919637680054,0.3578299582004547,0.3443901538848877,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.663572371006012,0.2273658812046051,1.050440788269043,284.5198974609375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1827087402344,284.517333984375,1.0,0.6179059743881226,1.0,1.0,0.0,1.0,-3.0848312377929688,3.084823608398437,7.653617103642318e-06,2.3837451934814453,0.9009507894515992,0.9009507894515992,0.0,216.3221130371093,220.0,60481.37890625,0.0,2816.3779296875,1.0,278.76043701171875,282.9970092773437,294.4552307128906,298.37811279296875,293.1499938964844,293.1499938964844,278.45001220703125,36364.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956090450286864,1.0,0.0,0.0,3.415739059448242,3.415760040283203,7.78507285303931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6533203125,0.0,1255.36474609375,1895.4371337890625,0.0,4262.8564453125,0.8467403650283813,1.0,0.0,3.0,1.0,0.0
12412140,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.31353759765625,0.7046908140182495,0.2747058570384979,0.2529957294464111,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.8896284103393555,0.5689179301261902,0.5434224605560303,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.8666396737098694,0.5271785259246826,0.371547669172287,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.7638927698135376,0.3556073009967804,0.3425307869911194,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139343261719,0.6586118340492249,0.2255063652992248,1.0431857109069824,284.3128356933594,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1624755859375,284.310546875,1.0,0.617803692817688,1.0,1.0,0.0,1.0,-3.06632399559021,3.066316604614258,7.5621233008860145e-06,2.369471311569214,0.8907971382141113,0.8907971382141113,0.0,220.2055511474609,223.0,61263.24609375,0.0,2799.7373046875,1.0,278.4606018066406,282.7817077636719,294.4310302734375,298.40191650390625,293.1499938964844,293.1499938964844,278.75,36667.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3916828632354736,3.3917036056518555,7.67580218052899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.37890625,0.0,1234.1944580078125,1895.4371337890625,0.0,4300.0,0.8415967226028442,1.0,0.0,3.0,1.0,0.0
12412200,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.31353759765625,0.7046908140182495,0.2747058570384979,0.2529957294464111,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.8896284103393555,0.5689179301261902,0.5434224605560303,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.8666396737098694,0.5271785259246826,0.371547669172287,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.7638927698135376,0.3556073009967804,0.3425307869911194,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139343261719,0.6586118340492249,0.2255063652992248,1.0431857109069824,284.3128356933594,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1624755859375,284.310546875,1.0,0.617803692817688,1.0,1.0,0.0,1.0,-3.06632399559021,3.066316604614258,7.5621233008860145e-06,2.369471311569214,0.8907971382141113,0.8907971382141113,0.0,220.2055511474609,223.0,61263.24609375,0.0,2799.7373046875,1.0,278.4606018066406,282.7817077636719,294.4310302734375,298.40191650390625,293.1499938964844,293.1499938964844,278.75,36667.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3916828632354736,3.3917036056518555,7.67580218052899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.37890625,0.0,1234.1944580078125,1895.4371337890625,0.0,4300.0,0.8415967226028442,1.0,0.0,3.0,1.0,0.0
12412260,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.7008944749832153,0.2735783159732818,0.2517038285732269,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667663574219,0.8844833374023438,0.5654656291007996,0.5397545695304871,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.8644580245018005,0.5290430188179016,0.3725165724754333,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.7603631615638733,0.3544861376285553,0.3412192463874817,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.6551364660263062,0.2244071811437606,1.0375494956970217,284.46661376953125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1584777832031,284.468017578125,1.0,0.6177592873573303,1.0,1.0,0.0,1.0,-3.05315899848938,3.053151607513428,7.4969402703573e-06,2.3591349124908447,0.8855531811714172,0.8855531811714172,0.0,222.90635681152344,226.0,59626.40625,0.0,2787.663818359375,1.0,278.73980712890625,282.9686584472656,294.3466186523437,298.14276123046875,293.1499938964844,293.1499938964844,279.04998779296875,36653.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908936619758606,1.0,0.0,0.0,3.3666117191314697,3.3666322231292725,7.562742894151597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.5078125,0.0,1210.1495361328125,1895.4371337890625,0.0,4222.67236328125,0.836020827293396,1.0,0.0,3.0,1.0,0.0
12412320,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.7008944749832153,0.2735783159732818,0.2517038285732269,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667663574219,0.8844833374023438,0.5654656291007996,0.5397545695304871,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.8644580245018005,0.5290430188179016,0.3725165724754333,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.7603631615638733,0.3544861376285553,0.3412192463874817,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.6551364660263062,0.2244071811437606,1.0375494956970217,284.46661376953125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1584777832031,284.468017578125,1.0,0.6177592873573303,1.0,1.0,0.0,1.0,-3.05315899848938,3.053151607513428,7.4969402703573e-06,2.3591349124908447,0.8855531811714172,0.8855531811714172,0.0,222.90635681152344,226.0,59626.40625,0.0,2787.663818359375,1.0,278.73980712890625,282.9686584472656,294.3466186523437,298.14276123046875,293.1499938964844,293.1499938964844,279.04998779296875,36653.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908936619758606,1.0,0.0,0.0,3.3666117191314697,3.3666322231292725,7.562742894151597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.5078125,0.0,1210.1495361328125,1895.4371337890625,0.0,4222.67236328125,0.836020827293396,1.0,0.0,3.0,1.0,0.0
12412380,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.699653148651123,0.2736872434616089,0.251636803150177,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.8819780945777893,0.5636855363845825,0.5378296375274658,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.8647934794425964,0.5324735045433044,0.3747223913669586,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.7591366171836853,0.3546279966831207,0.3411600887775421,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.6538677215576172,0.2243396043777465,1.036494493484497,284.65362548828125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1693115234375,284.65545654296875,1.0,0.6185136437416077,1.0,1.0,0.0,1.0,-3.0520663261413574,3.0520589351654053,7.491362794098677e-06,2.358201503753662,0.883098840713501,0.883098840713501,0.0,224.39129638671875,229.0,58102.12890625,0.0,2793.23681640625,1.0,279.03887939453125,283.1831359863281,294.3168640136719,297.9981384277344,293.1499938964844,293.1499938964844,279.3500061035156,36510.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798561930656432,1.0,0.0,0.0,3.346937894821167,3.34695816040039,7.474611152247235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.328125,0.0,1190.6114501953125,1895.4371337890625,0.0,4127.4736328125,0.8315290808677673,1.0,0.0,3.0,1.0,0.0
12412440,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.699653148651123,0.2736872434616089,0.251636803150177,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.8819780945777893,0.5636855363845825,0.5378296375274658,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.8647934794425964,0.5324735045433044,0.3747223913669586,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.7591366171836853,0.3546279966831207,0.3411600887775421,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.6538677215576172,0.2243396043777465,1.036494493484497,284.65362548828125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1693115234375,284.65545654296875,1.0,0.6185136437416077,1.0,1.0,0.0,1.0,-3.0520663261413574,3.0520589351654053,7.491362794098677e-06,2.358201503753662,0.883098840713501,0.883098840713501,0.0,224.39129638671875,229.0,58102.12890625,0.0,2793.23681640625,1.0,279.03887939453125,283.1831359863281,294.3168640136719,297.9981384277344,293.1499938964844,293.1499938964844,279.3500061035156,36510.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798561930656432,1.0,0.0,0.0,3.346937894821167,3.34695816040039,7.474611152247235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.328125,0.0,1190.6114501953125,1895.4371337890625,0.0,4127.4736328125,0.8315290808677673,1.0,0.0,3.0,1.0,0.0
12412500,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.6993730664253235,0.2739660143852234,0.2518305778503418,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8810557126998901,0.563112199306488,0.5372002124786377,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8652559518814087,0.5344671607017517,0.3760384619235992,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.7588457465171814,0.3549654185771942,0.3414096236228943,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.6535975933074951,0.2245561927556991,1.0371884107589722,284.7878723144531,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1770324707031,284.7965393066406,1.0,0.6191961765289307,1.0,1.0,0.0,1.0,-3.054255723953247,3.054248094558716,7.502086191379931e-06,2.3598811626434326,0.8833109140396118,0.8833109140396118,0.0,225.0986175537109,229.0,56935.98046875,0.0,2801.27490234375,1.0,279.2896728515625,283.3421630859375,294.2904968261719,297.8458251953125,293.1499938964844,293.1499938964844,279.3500061035156,36403.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730789661407472,1.0,0.0,0.0,3.3397178649902344,3.339738130569458,7.442396849910438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.32568359375,0.0,1183.1197509765625,1895.4371337890625,0.0,4068.27734375,0.8298649191856384,1.0,0.0,3.0,1.0,0.0
12412560,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6993460059165955,0.2743828594684601,0.2521924376487732,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8803789615631104,0.5627327561378479,0.5368179082870483,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8659520745277405,0.5366372466087341,0.3775300979614258,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7587823867797852,0.3554629981517792,0.3418503999710083,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.653572678565979,0.2249232828617096,1.038673996925354,284.84429931640625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.186279296875,284.8461608886719,1.0,0.6200869679450989,1.0,1.0,0.0,1.0,-3.058337450027466,3.0583300590515137,7.522129635617603e-06,2.3630259037017822,0.8832166790962219,0.8832166790962219,0.0,225.769271850586,232.0,56710.1171875,0.0,2812.904541015625,1.0,279.3387451171875,283.3982238769531,294.3012084960937,297.8892517089844,293.1499938964844,293.1499938964844,279.6499938964844,36303.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699693322181702,1.0,0.0,0.0,3.3349878787994385,3.335008144378662,7.421331247314811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.4560546875,0.0,1178.02099609375,1895.4371337890625,0.0,4040.938720703125,0.8287013173103333,1.0,0.0,3.0,1.0,0.0
12412620,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6993171572685242,0.2754154205322265,0.2530916631221771,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8789968490600586,0.5622460246086121,0.5363118648529053,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8672868013381958,0.5412232279777527,0.3806729614734649,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7586842775344849,0.356694757938385,0.3429739773273468,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6536588072776794,0.2259088158607483,1.0429081916809082,285.0327453613281,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.20477294921875,285.0345458984375,1.0,0.6223272085189819,1.0,1.0,0.0,1.0,-3.069025993347168,3.0690183639526367,7.574829396617133e-06,2.3712971210479736,0.8858347535133362,0.8858347535133362,0.0,227.41387939453125,235.0,55419.765625,0.0,2842.89892578125,1.0,279.6385803222656,283.609375,294.2876281738281,297.7920837402344,293.1499938964844,293.1499938964844,279.95001220703125,36062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96096009016037,1.0,0.0,0.0,3.332037925720215,3.3320581912994385,7.408208944070793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.70947265625,0.0,1173.6329345703125,1895.4371337890625,0.0,3961.139404296875,0.8278499245643616,1.0,0.0,3.0,1.0,0.0
12412680,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6993171572685242,0.2754154205322265,0.2530916631221771,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8789968490600586,0.5622460246086121,0.5363118648529053,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8672868013381958,0.5412232279777527,0.3806729614734649,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7586842775344849,0.356694757938385,0.3429739773273468,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6536588072776794,0.2259088158607483,1.0429081916809082,285.0327453613281,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.20477294921875,285.0345458984375,1.0,0.6223272085189819,1.0,1.0,0.0,1.0,-3.069025993347168,3.0690183639526367,7.574829396617133e-06,2.3712971210479736,0.8858347535133362,0.8858347535133362,0.0,227.41387939453125,235.0,55419.765625,0.0,2842.89892578125,1.0,279.6385803222656,283.609375,294.2876281738281,297.7920837402344,293.1499938964844,293.1499938964844,279.95001220703125,36062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96096009016037,1.0,0.0,0.0,3.332037925720215,3.3320581912994385,7.408208944070793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.70947265625,0.0,1173.6329345703125,1895.4371337890625,0.0,3961.139404296875,0.8278499245643616,1.0,0.0,3.0,1.0,0.0
12412740,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167053222656,0.6993730664253235,0.2766717672348022,0.2542223632335663,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.877634584903717,0.5620713829994202,0.5361323356628418,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.8686161637306213,0.546104371547699,0.3840416669845581,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7586416006088257,0.3581792414188385,0.344369500875473,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.6538985967636108,0.2271547019481659,1.0484750270843506,285.2172241210937,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2239685058594,285.2188415527344,1.0,0.6250743269920349,1.0,1.0,0.0,1.0,-3.082587242126465,3.0825796127319336,7.641989213880152e-06,2.3818042278289795,0.8908866047859192,0.8908866047859192,0.0,229.3725433349609,238.0,54210.234375,0.0,2880.541748046875,1.0,279.9385986328125,283.81549072265625,294.27447509765625,297.7013244628906,293.1499938964844,293.1499938964844,280.25,35810.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952446699142456,1.0,0.0,0.0,3.338533639907837,3.3385539054870605,7.437120643771777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.92138671875,0.0,1177.95556640625,1895.4371337890625,0.0,3884.97705078125,0.8290953040122986,1.0,0.0,3.0,1.0,0.0
12412800,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167053222656,0.6993730664253235,0.2766717672348022,0.2542223632335663,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.877634584903717,0.5620713829994202,0.5361323356628418,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.8686161637306213,0.546104371547699,0.3840416669845581,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7586416006088257,0.3581792414188385,0.344369500875473,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.6538985967636108,0.2271547019481659,1.0484750270843506,285.2172241210937,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2239685058594,285.2188415527344,1.0,0.6250743269920349,1.0,1.0,0.0,1.0,-3.082587242126465,3.0825796127319336,7.641989213880152e-06,2.3818042278289795,0.8908866047859192,0.8908866047859192,0.0,229.3725433349609,238.0,54210.234375,0.0,2880.541748046875,1.0,279.9385986328125,283.81549072265625,294.27447509765625,297.7013244628906,293.1499938964844,293.1499938964844,280.25,35810.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952446699142456,1.0,0.0,0.0,3.338533639907837,3.3385539054870605,7.437120643771777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.92138671875,0.0,1177.95556640625,1895.4371337890625,0.0,3884.97705078125,0.8290953040122986,1.0,0.0,3.0,1.0,0.0
12412860,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.6994568705558777,0.2780830562114715,0.2555095255374908,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.8762720227241516,0.5621431469917297,0.5362021327018738,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.8699218034744263,0.5512251257896423,0.3875880241394043,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.7586142420768738,0.3598487079143524,0.3459581136703491,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.6542201638221741,0.2285849004983902,1.0549683570861816,285.3976745605469,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2431030273437,285.399169921875,1.0,0.6281995177268982,1.0,1.0,0.0,1.0,-3.0981967449188232,3.098189115524292,7.71965005696984e-06,2.39389443397522,0.8983167409896851,0.8983167409896851,0.0,231.59127807617188,241.0,53073.39453125,-0.0,2924.036376953125,1.0,280.2387084960937,284.0167236328125,294.2630920410156,297.6167297363281,293.1499938964844,293.1499938964844,280.54998779296875,35562.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441236853599548,1.0,0.0,0.0,3.3543291091918945,3.3543496131896973,7.507661621275474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.55322265625,0.0,1191.0372314453125,1895.4371337890625,0.0,3809.87255859375,0.8324232697486877,1.0,0.0,3.0,1.0,0.0
12412920,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.6994568705558777,0.2780830562114715,0.2555095255374908,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.8762720227241516,0.5621431469917297,0.5362021327018738,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.8699218034744263,0.5512251257896423,0.3875880241394043,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.7586142420768738,0.3598487079143524,0.3459581136703491,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.6542201638221741,0.2285849004983902,1.0549683570861816,285.3976745605469,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2431030273437,285.399169921875,1.0,0.6281995177268982,1.0,1.0,0.0,1.0,-3.0981967449188232,3.098189115524292,7.71965005696984e-06,2.39389443397522,0.8983167409896851,0.8983167409896851,0.0,231.59127807617188,241.0,53073.39453125,-0.0,2924.036376953125,1.0,280.2387084960937,284.0167236328125,294.2630920410156,297.6167297363281,293.1499938964844,293.1499938964844,280.54998779296875,35562.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441236853599548,1.0,0.0,0.0,3.3543291091918945,3.3543496131896973,7.507661621275474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.55322265625,0.0,1191.0372314453125,1895.4371337890625,0.0,3809.87255859375,0.8324232697486877,1.0,0.0,3.0,1.0,0.0
