time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412980,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.6995846033096313,0.2796269059181213,0.2569226026535034,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.874948263168335,0.5624374151229858,0.5364883542060852,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.871241569519043,0.5565670132637024,0.3912921845912933,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.7586227655410767,0.361676275730133,0.347704142332077,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6546185612678528,0.2301627099514007,1.062174916267395,285.57525634765625,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2619323730469,285.57666015625,1.0,0.6316131949424744,1.0,1.0,0.0,1.0,-3.115454912185669,3.1154470443725586,7.80593472882174e-06,2.407246828079224,0.9080971479415894,0.9080971479415894,0.0,233.9934539794922,244.0,52003.7109375,-0.0,2972.29638671875,1.0,280.5389404296875,284.2141418457031,294.2554931640625,297.5400695800781,293.1499938964844,293.1499938964844,280.25,35327.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358761310577391,1.0,0.0,0.0,3.3788976669311523,3.378918170928955,7.618043014190334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.525390625,0.0,1212.6630859375,1895.4371337890625,0.0,3734.88134765625,0.8377313017845154,1.0,0.0,3.0,1.0,0.0
12413040,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.6995846033096313,0.2796269059181213,0.2569226026535034,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.874948263168335,0.5624374151229858,0.5364883542060852,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.871241569519043,0.5565670132637024,0.3912921845912933,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.7586227655410767,0.361676275730133,0.347704142332077,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6546185612678528,0.2301627099514007,1.062174916267395,285.57525634765625,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2619323730469,285.57666015625,1.0,0.6316131949424744,1.0,1.0,0.0,1.0,-3.115454912185669,3.1154470443725586,7.80593472882174e-06,2.407246828079224,0.9080971479415894,0.9080971479415894,0.0,233.9934539794922,244.0,52003.7109375,-0.0,2972.29638671875,1.0,280.5389404296875,284.2141418457031,294.2554931640625,297.5400695800781,293.1499938964844,293.1499938964844,280.25,35327.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358761310577391,1.0,0.0,0.0,3.3788976669311523,3.378918170928955,7.618043014190334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.525390625,0.0,1212.6630859375,1895.4371337890625,0.0,3734.88134765625,0.8377313017845154,1.0,0.0,3.0,1.0,0.0
12413100,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.6993645429611206,0.2800036668777466,0.257532000541687,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.873999834060669,0.5620954036712646,0.5365138053894043,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8715912699699402,0.5586836338043213,0.3930370509624481,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.758385419845581,0.362261950969696,0.3485053777694702,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.6546167135238647,0.2307422459125518,1.0656307935714722,285.4608459472656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2663269042969,285.4530029296875,1.0,0.6333532333374023,1.0,1.0,0.0,1.0,-3.123440980911255,3.1234331130981445,7.846223525120877e-06,2.4135072231292725,0.9104238748550416,0.9104238748550416,0.0,235.4383239746093,244.0,53199.55078125,-0.0,2996.554443359375,1.0,280.30499267578125,284.0743103027344,294.3187255859375,297.7699279785156,293.1499938964844,293.1499938964844,280.25,35345.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428464770317078,1.0,0.0,0.0,3.3914437294006348,3.391464233398437,7.67471988183388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.1796875,0.0,1224.7767333984375,1895.4371337890625,0.0,3798.294921875,0.8405102491378784,1.0,0.0,3.0,1.0,0.0
12413160,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.6981915235519409,0.2798918187618255,0.2576835751533508,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.8721182346343994,0.5611631274223328,0.5359402894973755,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.870974600315094,0.560196578502655,0.3943031728267669,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.7573394179344177,0.3624044954776764,0.3488896489143371,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.6538815498352051,0.2309930473566055,1.0677443742752075,285.4065856933594,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2649841308594,285.4046936035156,1.0,0.6349000930786133,1.0,1.0,0.0,1.0,-3.127466917037964,3.1274592876434326,7.866696250857785e-06,2.4167137145996094,0.9128841757774352,0.9128841757774352,0.0,237.43785095214844,247.0,53472.37109375,-0.0,3015.603515625,1.0,280.2599182128906,284.0207214355469,294.3224792480469,297.7664489746094,293.1499938964844,293.1499938964844,279.95001220703125,35387.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947563111782074,1.0,0.0,0.0,3.402400255203247,3.402420997619629,7.724388524366077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7041015625,0.0,1235.6103515625,1895.4371337890625,0.0,3840.982177734375,0.8430139422416687,1.0,0.0,3.0,1.0,0.0
12413220,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.6944111585617065,0.2788241803646087,0.2571441531181335,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8670714497566223,0.5582917928695679,0.5337361097335815,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8684402108192444,0.5622637867927551,0.396079421043396,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.7540374398231506,0.3618395030498504,0.3488017320632934,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.6512082815170288,0.2307890802621841,1.0687445402145386,285.2085266113281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2537536621094,285.20635986328125,1.0,0.6373435854911804,1.0,1.0,0.0,1.0,-3.1274116039276123,3.127403736114502,7.866649866627995e-06,2.416766405105591,0.914753794670105,0.914753794670105,0.0,242.05126953125,250.0,54888.5234375,-0.0,3040.094970703125,1.0,279.96051025390625,283.8015441894531,294.3290405273437,297.8789367675781,293.1499938964844,293.1499938964844,279.6499938964844,35548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959823191165924,1.0,0.0,0.0,3.41977596282959,3.419796943664551,7.803485573276703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.9443359375,0.0,1253.582763671875,1895.4371337890625,0.0,3951.00927734375,0.8470238447189331,1.0,0.0,3.0,1.0,0.0
12413280,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.6944111585617065,0.2788241803646087,0.2571441531181335,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8670714497566223,0.5582917928695679,0.5337361097335815,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8684402108192444,0.5622637867927551,0.396079421043396,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.7540374398231506,0.3618395030498504,0.3488017320632934,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.6512082815170288,0.2307890802621841,1.0687445402145386,285.2085266113281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2537536621094,285.20635986328125,1.0,0.6373435854911804,1.0,1.0,0.0,1.0,-3.1274116039276123,3.127403736114502,7.866649866627995e-06,2.416766405105591,0.914753794670105,0.914753794670105,0.0,242.05126953125,250.0,54888.5234375,-0.0,3040.094970703125,1.0,279.96051025390625,283.8015441894531,294.3290405273437,297.8789367675781,293.1499938964844,293.1499938964844,279.6499938964844,35548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959823191165924,1.0,0.0,0.0,3.41977596282959,3.419796943664551,7.803485573276703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.9443359375,0.0,1253.582763671875,1895.4371337890625,0.0,3951.00927734375,0.8470238447189331,1.0,0.0,3.0,1.0,0.0
12413340,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6898226737976074,0.2771516442298889,0.2559377253055572,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8614201545715332,0.5546407699584961,0.5306658744812012,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8652732968330383,0.5636031031608582,0.3972574174404144,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7500612735748291,0.3605465292930603,0.347929984331131,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6477552056312561,0.2299197167158126,1.0664491653442385,285.0078125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.23541259765625,285.0056457519531,1.0,0.6389358639717102,1.0,1.0,0.0,1.0,-3.119884490966797,3.1198766231536865,7.82884035288589e-06,2.410954713821411,0.9139178991317748,0.9139178991317748,0.0,246.7391815185547,253.0,56198.30078125,-0.0,3049.292724609375,1.0,279.660400390625,283.5816345214844,294.3231201171875,297.9584045410156,293.1499938964844,293.1499938964844,279.3500061035156,35755.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698977470397948,1.0,0.0,0.0,3.429476499557495,3.429497480392456,7.847818324080436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.978515625,0.0,1264.515380859375,1895.4371337890625,0.0,4040.30810546875,0.8493533730506897,1.0,0.0,3.0,1.0,0.0
12413400,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6898226737976074,0.2771516442298889,0.2559377253055572,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8614201545715332,0.5546407699584961,0.5306658744812012,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8652732968330383,0.5636031031608582,0.3972574174404144,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7500612735748291,0.3605465292930603,0.347929984331131,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6477552056312561,0.2299197167158126,1.0664491653442385,285.0078125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.23541259765625,285.0056457519531,1.0,0.6389358639717102,1.0,1.0,0.0,1.0,-3.119884490966797,3.1198766231536865,7.82884035288589e-06,2.410954713821411,0.9139178991317748,0.9139178991317748,0.0,246.7391815185547,253.0,56198.30078125,-0.0,3049.292724609375,1.0,279.660400390625,283.5816345214844,294.3231201171875,297.9584045410156,293.1499938964844,293.1499938964844,279.3500061035156,35755.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698977470397948,1.0,0.0,0.0,3.429476499557495,3.429497480392456,7.847818324080436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.978515625,0.0,1264.515380859375,1895.4371337890625,0.0,4040.30810546875,0.8493533730506897,1.0,0.0,3.0,1.0,0.0
12413460,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.6851486563682556,0.2752066254615783,0.2544352412223816,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8558171987533569,0.5505742430686951,0.5271345973014832,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.8621037006378174,0.5645310282707214,0.3981062471866607,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.7460065484046936,0.3588370084762573,0.3466013073921203,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6440996527671814,0.2286430597305297,1.0620551109313965,284.8092346191406,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2152099609375,284.8072509765625,1.0,0.6398512721061707,1.0,1.0,0.0,1.0,-3.107976198196411,3.107968330383301,7.769067451590672e-06,2.4017014503479004,0.9104434847831726,0.9104434847831726,0.0,251.1146545410156,256.0,57417.0703125,-0.0,3047.601318359375,1.0,279.3603210449219,283.36492919921875,294.3205261230469,298.0328063964844,293.1499938964844,293.1499938964844,279.04998779296875,35989.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783095717430116,1.0,0.0,0.0,3.4305012226104736,3.4305222034454346,7.852509043004829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0693359375,0.0,1267.165771484375,1895.4371337890625,0.0,4114.01220703125,0.8497608304023743,1.0,0.0,3.0,1.0,0.0
12413520,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.6851486563682556,0.2752066254615783,0.2544352412223816,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8558171987533569,0.5505742430686951,0.5271345973014832,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.8621037006378174,0.5645310282707214,0.3981062471866607,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.7460065484046936,0.3588370084762573,0.3466013073921203,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6440996527671814,0.2286430597305297,1.0620551109313965,284.8092346191406,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2152099609375,284.8072509765625,1.0,0.6398512721061707,1.0,1.0,0.0,1.0,-3.107976198196411,3.107968330383301,7.769067451590672e-06,2.4017014503479004,0.9104434847831726,0.9104434847831726,0.0,251.1146545410156,256.0,57417.0703125,-0.0,3047.601318359375,1.0,279.3603210449219,283.36492919921875,294.3205261230469,298.0328063964844,293.1499938964844,293.1499938964844,279.04998779296875,35989.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783095717430116,1.0,0.0,0.0,3.4305012226104736,3.4305222034454346,7.852509043004829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0693359375,0.0,1267.165771484375,1895.4371337890625,0.0,4114.01220703125,0.8497608304023743,1.0,0.0,3.0,1.0,0.0
12413580,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.6805638074874878,0.2730877995491028,0.2527496218681335,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.8504306077957153,0.5462630987167358,0.5233321785926819,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.8590864539146423,0.5651870369911194,0.3987405300140381,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.7420507669448853,0.3568737208843231,0.3449926376342773,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.6404518485069275,0.2271161377429962,1.056343913078308,284.61529541015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1949768066406,284.6134948730469,1.0,0.6402697563171387,1.0,1.0,0.0,1.0,-3.0933425426483154,3.093334674835205,7.69586768001318e-06,2.390305280685425,0.9044110178947448,0.9044110178947448,0.0,255.1358642578125,259.0,58551.72265625,-0.0,3038.3349609375,1.0,279.06036376953125,283.1535339355469,294.3226623535156,298.1069641113281,293.1499938964844,293.1499938964844,278.75,36242.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856100678443908,1.0,0.0,0.0,3.42214035987854,3.422161340713501,7.814279570084182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.7587890625,0.0,1260.756591796875,1895.4371337890625,0.0,4177.29443359375,0.8480823040008545,1.0,0.0,3.0,1.0,0.0
12413640,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.6805638074874878,0.2730877995491028,0.2527496218681335,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.8504306077957153,0.5462630987167358,0.5233321785926819,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.8590864539146423,0.5651870369911194,0.3987405300140381,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.7420507669448853,0.3568737208843231,0.3449926376342773,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.6404518485069275,0.2271161377429962,1.056343913078308,284.61529541015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1949768066406,284.6134948730469,1.0,0.6402697563171387,1.0,1.0,0.0,1.0,-3.0933425426483154,3.093334674835205,7.69586768001318e-06,2.390305280685425,0.9044110178947448,0.9044110178947448,0.0,255.1358642578125,259.0,58551.72265625,-0.0,3038.3349609375,1.0,279.06036376953125,283.1535339355469,294.3226623535156,298.1069641113281,293.1499938964844,293.1499938964844,278.75,36242.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856100678443908,1.0,0.0,0.0,3.42214035987854,3.422161340713501,7.814279570084182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.7587890625,0.0,1260.756591796875,1895.4371337890625,0.0,4177.29443359375,0.8480823040008545,1.0,0.0,3.0,1.0,0.0
12413700,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828186035156,0.6783820390701294,0.272000789642334,0.2518897354602813,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793701171875,0.847885251045227,0.5440676212310791,0.5214055776596069,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.8577070832252502,0.5654610395431519,0.3990363478660583,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.7401735186576843,0.3558433651924133,0.3441441655158996,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.6386985182762146,0.2263028174638748,1.0532376766204834,284.48004150390625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1854248046875,284.4716186523437,1.0,0.6403508186340332,1.0,1.0,0.0,1.0,-3.085593938827514,3.0855863094329834,7.657220521650743e-06,2.384258985519409,0.8999726176261902,0.8999726176261902,0.0,256.987548828125,259.0,59554.8203125,-0.0,3031.97900390625,1.0,278.8079528808594,282.9972229003906,294.3428039550781,298.2416076660156,293.1499938964844,293.1499938964844,278.75,36384.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906198978424072,1.0,0.0,0.0,3.414396047592163,3.414417028427124,7.778951385262189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.248046875,0.0,1254.1993408203125,1895.4371337890625,0.0,4220.33056640625,0.8464312553405762,1.0,0.0,3.0,1.0,0.0
12413760,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281616210937,0.6761083602905273,0.2708565592765808,0.2509430050849914,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42755126953125,0.8452762365341187,0.5417976379394531,0.5193585753440857,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275207519531,0.8562363386154175,0.5656484961509705,0.3992226719856262,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.7382286787033081,0.35474693775177,0.3432034850120544,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42840576171875,0.636880099773407,0.225434347987175,1.0498048067092896,284.4276733398437,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1755065917969,284.4261779785156,1.0,0.6403387188911438,1.0,1.0,0.0,1.0,-3.0769615173339844,3.076953887939453,7.614301011926727e-06,2.3775322437286377,0.8959193229675293,0.8959193229675293,0.0,258.85791015625,247.0,59603.42578125,-0.0,3023.90478515625,1.0,278.76043701171875,282.9489440917969,294.32830810546875,298.18017578125,293.1499938964844,293.1499938964844,279.04998779296875,36512.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920830726623536,1.0,0.0,0.0,3.4037539958953857,3.4037749767303467,7.730536708550062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.03173828125,0.0,1244.763427734375,1895.4371337890625,0.0,4232.8369140625,0.8441778421401978,1.0,0.0,3.0,1.0,0.0
12413820,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.6769829988479614,0.2699272930622101,0.2495648860931396,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.8460186719894409,0.5389984250068665,0.5160424709320068,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.8595589995384216,0.5679742693901062,0.4002823531627655,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.7393542528152466,0.3537679016590118,0.3417436778545379,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965881347656,0.6375724673271179,0.2245514839887619,1.0438039302825928,284.5975646972656,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1732482910156,284.5994873046875,1.0,0.6362331509590149,1.0,1.0,0.0,1.0,-3.0636110305786133,3.063603401184082,7.547719633294037e-06,2.366943836212158,0.8925351500511169,0.8925351500511169,0.0,254.7384185791016,235.0,58197.80078125,-0.0,2974.827880859375,1.0,279.0399780273437,283.14404296875,294.27862548828125,297.9693298339844,293.1499938964844,293.1499938964844,279.3500061035156,36470.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811429381370544,1.0,0.0,0.0,3.385464906692505,3.3854856491088867,7.647684583389491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.10205078125,0.0,1226.8612060546875,1895.4371337890625,0.0,4138.650390625,0.8400897979736328,1.0,0.0,3.0,1.0,0.0
12413880,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.6769829988479614,0.2699272930622101,0.2495648860931396,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.8460186719894409,0.5389984250068665,0.5160424709320068,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.8595589995384216,0.5679742693901062,0.4002823531627655,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.7393542528152466,0.3537679016590118,0.3417436778545379,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965881347656,0.6375724673271179,0.2245514839887619,1.0438039302825928,284.5975646972656,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1732482910156,284.5994873046875,1.0,0.6362331509590149,1.0,1.0,0.0,1.0,-3.0636110305786133,3.063603401184082,7.547719633294037e-06,2.366943836212158,0.8925351500511169,0.8925351500511169,0.0,254.7384185791016,235.0,58197.80078125,-0.0,2974.827880859375,1.0,279.0399780273437,283.14404296875,294.27862548828125,297.9693298339844,293.1499938964844,293.1499938964844,279.3500061035156,36470.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811429381370544,1.0,0.0,0.0,3.385464906692505,3.3854856491088867,7.647684583389491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.10205078125,0.0,1226.8612060546875,1895.4371337890625,0.0,4138.650390625,0.8400897979736328,1.0,0.0,3.0,1.0,0.0
12413940,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.6825506687164307,0.2702943384647369,0.2493179738521576,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.8516619801521301,0.5378778576850891,0.5143115520477295,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.868079662322998,0.5719684362411499,0.4025541543960571,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.744749128818512,0.3541187345981598,0.3414473831653595,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6421316862106323,0.2247656434774398,1.0419538021087646,284.7979431152344,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1866760253906,284.8002624511719,1.0,0.63093101978302,1.0,1.0,0.0,1.0,-3.061373710632324,3.061366319656372,7.536131761298748e-06,2.364976644515991,0.8920981884002686,0.8920981884002686,0.0,245.5895538330078,223.0,56889.00390625,0.0,2922.472900390625,1.0,279.339111328125,283.3647155761719,294.2840270996094,297.8744506835937,293.1499938964844,293.1499938964844,279.6499938964844,36307.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695526957511902,1.0,0.0,0.0,3.3733534812927246,3.3733742237091064,7.593063742206141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.97119140625,0.0,1214.167724609375,1895.4371337890625,0.0,4037.267578125,0.8372660279273987,1.0,0.0,3.0,1.0,0.0
12414000,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.6825506687164307,0.2702943384647369,0.2493179738521576,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.8516619801521301,0.5378778576850891,0.5143115520477295,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.868079662322998,0.5719684362411499,0.4025541543960571,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.744749128818512,0.3541187345981598,0.3414473831653595,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6421316862106323,0.2247656434774398,1.0419538021087646,284.7979431152344,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1866760253906,284.8002624511719,1.0,0.63093101978302,1.0,1.0,0.0,1.0,-3.061373710632324,3.061366319656372,7.536131761298748e-06,2.364976644515991,0.8920981884002686,0.8920981884002686,0.0,245.5895538330078,223.0,56889.00390625,0.0,2922.472900390625,1.0,279.339111328125,283.3647155761719,294.2840270996094,297.8744506835937,293.1499938964844,293.1499938964844,279.6499938964844,36307.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695526957511902,1.0,0.0,0.0,3.3733534812927246,3.3733742237091064,7.593063742206141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.97119140625,0.0,1214.167724609375,1895.4371337890625,0.0,4037.267578125,0.8372660279273987,1.0,0.0,3.0,1.0,0.0
12414060,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6907589435577393,0.2713084518909454,0.2496757209300995,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8601687550544739,0.537621259689331,0.5134483575820923,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8796430230140686,0.5767507553100586,0.4054138660430908,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7527308464050293,0.3552261292934418,0.3418846726417541,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6491634249687195,0.2256915122270584,1.0432512760162354,285.00115966796875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.20660400390625,285.00347900390625,1.0,0.6253279447555542,1.0,1.0,0.0,1.0,-3.0662834644317627,3.0662758350372314,7.559902769571636e-06,2.368593215942383,0.8943959474563599,0.8943959474563599,0.0,234.3611755371093,211.0,55704.69140625,0.0,2873.730712890625,1.0,279.6390075683594,283.5853881835937,294.3030090332031,297.8142395019531,293.1499938964844,293.1499938964844,279.95001220703125,36086.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593876004219056,1.0,0.0,0.0,3.369493246078491,3.369513750076294,7.575695235573221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.08349609375,0.0,1208.968994140625,1895.4371337890625,0.0,3947.125,0.8362329006195068,1.0,0.0,3.0,1.0,0.0
12414120,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6907589435577393,0.2713084518909454,0.2496757209300995,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8601687550544739,0.537621259689331,0.5134483575820923,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8796430230140686,0.5767507553100586,0.4054138660430908,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7527308464050293,0.3552261292934418,0.3418846726417541,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6491634249687195,0.2256915122270584,1.0432512760162354,285.00115966796875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.20660400390625,285.00347900390625,1.0,0.6253279447555542,1.0,1.0,0.0,1.0,-3.0662834644317627,3.0662758350372314,7.559902769571636e-06,2.368593215942383,0.8943959474563599,0.8943959474563599,0.0,234.3611755371093,211.0,55704.69140625,0.0,2873.730712890625,1.0,279.6390075683594,283.5853881835937,294.3030090332031,297.8142395019531,293.1499938964844,293.1499938964844,279.95001220703125,36086.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593876004219056,1.0,0.0,0.0,3.369493246078491,3.369513750076294,7.575695235573221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.08349609375,0.0,1208.968994140625,1895.4371337890625,0.0,3947.125,0.8362329006195068,1.0,0.0,3.0,1.0,0.0
12414180,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7007091641426086,0.2726897001266479,0.2503726482391357,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8707551956176758,0.5378706455230713,0.5130840539932251,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.8933769464492798,0.5819977521896362,0.4086064398288727,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7626456022262573,0.3567862510681152,0.3427659273147583,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6580925583839417,0.2270700633525848,1.0466361045837402,285.20196533203125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2290344238281,285.2041931152344,1.0,0.6197783350944519,1.0,1.0,0.0,1.0,-3.075646162033081,3.07563853263855,7.605799964949256e-06,2.375683307647705,0.8993574380874634,0.8993574380874634,0.0,222.31692504882807,199.0,54613.21875,0.0,2829.4755859375,1.0,279.93902587890625,283.8020935058594,294.32257080078125,297.76385498046875,293.1499938964844,293.1499938964844,280.25,35838.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503167271614076,1.0,0.0,0.0,3.3749022483825684,3.374922752380371,7.600036724397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.84716796875,0.0,1212.39453125,1895.4371337890625,0.0,3865.815185546875,0.8372467756271362,1.0,0.0,3.0,1.0,0.0
12414240,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7007091641426086,0.2726897001266479,0.2503726482391357,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8707551956176758,0.5378706455230713,0.5130840539932251,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.8933769464492798,0.5819977521896362,0.4086064398288727,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7626456022262573,0.3567862510681152,0.3427659273147583,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6580925583839417,0.2270700633525848,1.0466361045837402,285.20196533203125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2290344238281,285.2041931152344,1.0,0.6197783350944519,1.0,1.0,0.0,1.0,-3.075646162033081,3.07563853263855,7.605799964949256e-06,2.375683307647705,0.8993574380874634,0.8993574380874634,0.0,222.31692504882807,199.0,54613.21875,0.0,2829.4755859375,1.0,279.93902587890625,283.8020935058594,294.32257080078125,297.76385498046875,293.1499938964844,293.1499938964844,280.25,35838.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503167271614076,1.0,0.0,0.0,3.3749022483825684,3.374922752380371,7.600036724397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.84716796875,0.0,1212.39453125,1895.4371337890625,0.0,3865.815185546875,0.8372467756271362,1.0,0.0,3.0,1.0,0.0
12414300,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.7061356902122498,0.2734584510326385,0.2507789731025696,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8766710758209229,0.5381099581718445,0.512993574142456,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.900855541229248,0.5847275853157043,0.4102556109428406,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.7681976556777954,0.3576690852642059,0.3432965576648712,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.6631496548652649,0.2278668731451034,1.0488107204437256,285.3399658203125,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2402648925781,285.3487854003906,1.0,0.6170557141304016,1.0,1.0,0.0,1.0,-3.081259489059448,3.081251859664917,7.633445420651697e-06,2.37995982170105,0.9032899737358092,0.9032899737358092,0.0,216.2103729248047,199.0,53625.9921875,0.0,2808.659423828125,1.0,280.19073486328125,283.96026611328125,294.31280517578125,297.6446228027344,293.1499938964844,293.1499938964844,280.25,35703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442628622055054,1.0,0.0,0.0,3.3810060024261475,3.38102650642395,7.627552349731559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.6005859375,0.0,1217.2747802734375,1895.4371337890625,0.0,3811.133544921875,0.8385311365127563,1.0,0.0,3.0,1.0,0.0
12414360,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.7119523882865906,0.274319589138031,0.2512944042682647,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8831913471221924,0.5384671688079834,0.5130573511123657,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.9091612100601196,0.5875760912895203,0.4120328724384308,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.7743109464645386,0.3586487174034118,0.3439432382583618,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.668743908405304,0.2287513464689254,1.051438331604004,285.3985900878906,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2518005371094,285.4006042480469,1.0,0.6144041419029236,1.0,1.0,0.0,1.0,-3.0880274772644043,3.088019847869873,7.666862074984238e-06,2.3851234912872314,0.9069129824638368,0.9069129824638368,0.0,209.98391723632807,187.0,53591.4375,0.0,2789.435302734375,1.0,280.2392272949219,284.0138244628906,294.3406677246094,297.7173767089844,293.1499938964844,293.1499938964844,279.95001220703125,35586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419278502464294,1.0,0.0,0.0,3.3897392749786377,3.3897600173950195,7.667007935197034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.236328125,0.0,1224.8155517578125,1895.4371337890625,0.0,3789.959716796875,0.8403668403625488,1.0,0.0,3.0,1.0,0.0
12414420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.7219785451889038,0.2747851610183716,0.2516540884971618,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.895519495010376,0.5376116037368774,0.5122906565666199,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9261847138404846,0.5914002060890198,0.4147598147392273,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.7860009074211121,0.3594980537891388,0.3446423709392547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.6795305609703064,0.2297775745391845,1.0550317764282229,285.2437438964844,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2578125,285.2423400878906,1.0,0.6088781356811523,1.0,1.0,0.0,1.0,-3.095990896224976,3.095983028411865,7.706608812441118e-06,2.3913378715515137,0.9096211194992064,0.9096211194992064,0.0,198.4970245361328,175.0,55075.796875,0.0,2744.702880859375,1.0,279.9599609375,283.83056640625,294.4253234863281,297.96539306640625,293.1499938964844,293.1499938964844,279.6499938964844,35627.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953189492225647,1.0,0.0,0.0,3.404284715652466,3.404305458068848,7.732947437943949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5087890625,0.0,1239.100830078125,1895.4371337890625,0.0,3891.649658203125,0.8436267971992493,1.0,0.0,3.0,1.0,0.0
12414480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.7219785451889038,0.2747851610183716,0.2516540884971618,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.895519495010376,0.5376116037368774,0.5122906565666199,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9261847138404846,0.5914002060890198,0.4147598147392273,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.7860009074211121,0.3594980537891388,0.3446423709392547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.6795305609703064,0.2297775745391845,1.0550317764282229,285.2437438964844,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2578125,285.2423400878906,1.0,0.6088781356811523,1.0,1.0,0.0,1.0,-3.095990896224976,3.095983028411865,7.706608812441118e-06,2.3913378715515137,0.9096211194992064,0.9096211194992064,0.0,198.4970245361328,175.0,55075.796875,0.0,2744.702880859375,1.0,279.9599609375,283.83056640625,294.4253234863281,297.96539306640625,293.1499938964844,293.1499938964844,279.6499938964844,35627.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953189492225647,1.0,0.0,0.0,3.404284715652466,3.404305458068848,7.732947437943949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5087890625,0.0,1239.100830078125,1895.4371337890625,0.0,3891.649658203125,0.8436267971992493,1.0,0.0,3.0,1.0,0.0
12414540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7300912141799927,0.2740566432476043,0.2508319020271301,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.906366229057312,0.5352364182472229,0.5099524855613708,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9416790008544922,0.593640923500061,0.4162249565124511,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7962796092033386,0.3591173589229584,0.3441295921802521,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6889604926109314,0.2298324555158615,1.0543508529663086,285.05694580078125,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.24810791015625,285.0551452636719,1.0,0.6025022268295288,1.0,1.0,0.0,1.0,-3.0925276279449463,3.092519998550415,7.689344784012064e-06,2.3886494636535645,0.909546673297882,0.909546673297882,0.0,188.13172912597656,163.0,56483.2578125,0.0,2683.128173828125,1.0,279.6605529785156,283.6199035644531,294.4461364746094,298.093505859375,293.1499938964844,293.1499938964844,279.3500061035156,35771.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648494124412536,1.0,0.0,0.0,3.413326025009156,3.413346767425537,7.774077062094875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.84375,0.0,1248.8720703125,1895.4371337890625,0.0,3995.6943359375,0.8457548022270203,1.0,0.0,3.0,1.0,0.0
12414600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7300912141799927,0.2740566432476043,0.2508319020271301,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.906366229057312,0.5352364182472229,0.5099524855613708,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9416790008544922,0.593640923500061,0.4162249565124511,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7962796092033386,0.3591173589229584,0.3441295921802521,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6889604926109314,0.2298324555158615,1.0543508529663086,285.05694580078125,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.24810791015625,285.0551452636719,1.0,0.6025022268295288,1.0,1.0,0.0,1.0,-3.0925276279449463,3.092519998550415,7.689344784012064e-06,2.3886494636535645,0.909546673297882,0.909546673297882,0.0,188.13172912597656,163.0,56483.2578125,0.0,2683.128173828125,1.0,279.6605529785156,283.6199035644531,294.4461364746094,298.093505859375,293.1499938964844,293.1499938964844,279.3500061035156,35771.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648494124412536,1.0,0.0,0.0,3.413326025009156,3.413346767425537,7.774077062094875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.84375,0.0,1248.8720703125,1895.4371337890625,0.0,3995.6943359375,0.8457548022270203,1.0,0.0,3.0,1.0,0.0
12414660,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7380977272987366,0.2727653980255127,0.2494129389524459,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9182150959968568,0.5321179032325745,0.5067877173423767,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9567681550979614,0.5951541662216187,0.4170912504196167,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8065233826637268,0.3580528497695923,0.3428784906864166,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6981915831565857,0.2292653322219848,1.050589680671692,284.8652038574219,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.23272705078125,284.86334228515625,1.0,0.5952492356300354,1.0,1.0,0.0,1.0,-3.082037925720215,3.082030296325684,7.637060662091244e-06,2.380459785461426,0.9068730473518372,0.9068730473518372,0.0,177.87750244140625,151.0,57760.359375,0.0,2608.637939453125,1.0,279.3605041503906,283.4071044921875,294.4511413574219,298.18389892578125,293.1499938964844,293.1499938964844,279.04998779296875,35968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974359095096588,1.0,0.0,0.0,3.415097236633301,3.4151179790496826,7.782147122270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.615234375,0.0,1251.9693603515625,1895.4371337890625,0.0,4079.49951171875,0.8462986946105957,1.0,0.0,3.0,1.0,0.0
12414720,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7380977272987366,0.2727653980255127,0.2494129389524459,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9182150959968568,0.5321179032325745,0.5067877173423767,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9567681550979614,0.5951541662216187,0.4170912504196167,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8065233826637268,0.3580528497695923,0.3428784906864166,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6981915831565857,0.2292653322219848,1.050589680671692,284.8652038574219,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.23272705078125,284.86334228515625,1.0,0.5952492356300354,1.0,1.0,0.0,1.0,-3.082037925720215,3.082030296325684,7.637060662091244e-06,2.380459785461426,0.9068730473518372,0.9068730473518372,0.0,177.87750244140625,151.0,57760.359375,0.0,2608.637939453125,1.0,279.3605041503906,283.4071044921875,294.4511413574219,298.18389892578125,293.1499938964844,293.1499938964844,279.04998779296875,35968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974359095096588,1.0,0.0,0.0,3.415097236633301,3.4151179790496826,7.782147122270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.615234375,0.0,1251.9693603515625,1895.4371337890625,0.0,4079.49951171875,0.8462986946105957,1.0,0.0,3.0,1.0,0.0
12414780,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7469620704650879,0.2711782157421112,0.2476800084114074,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.9318262338638306,0.5286058783531189,0.5031877160072327,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9718794822692872,0.5962458252906799,0.4176256060600281,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8171308636665344,0.3566033840179443,0.3412049114704132,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7080094814300537,0.2283201962709427,1.0448848009109497,284.6734619140625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2153625488281,284.6716613769531,1.0,0.5872588157653809,1.0,1.0,0.0,1.0,-3.067401647567749,3.0673940181732178,7.564392944914289e-06,2.369027853012085,0.9016384482383728,0.9016384482383728,0.0,167.3770294189453,139.0,58920.39453125,0.0,2525.44140625,1.0,279.0605163574219,283.1962280273437,294.4555969238281,298.26385498046875,293.1499938964844,293.1499938964844,278.75,36199.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822682738304138,1.0,0.0,0.0,3.408324956893921,3.4083456993103027,7.751312978143687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.326171875,0.0,1247.005126953125,1895.4371337890625,0.0,4148.4091796875,0.8449589610099792,1.0,0.0,3.0,1.0,0.0
