time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414840,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7469620704650879,0.2711782157421112,0.2476800084114074,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.9318262338638306,0.5286058783531189,0.5031877160072327,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9718794822692872,0.5962458252906799,0.4176256060600281,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8171308636665344,0.3566033840179443,0.3412049114704132,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7080094814300537,0.2283201962709427,1.0448848009109497,284.6734619140625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2153625488281,284.6716613769531,1.0,0.5872588157653809,1.0,1.0,0.0,1.0,-3.067401647567749,3.0673940181732178,7.564392944914289e-06,2.369027853012085,0.9016384482383728,0.9016384482383728,0.0,167.3770294189453,139.0,58920.39453125,0.0,2525.44140625,1.0,279.0605163574219,283.1962280273437,294.4555969238281,298.26385498046875,293.1499938964844,293.1499938964844,278.75,36199.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822682738304138,1.0,0.0,0.0,3.408324956893921,3.4083456993103027,7.751312978143687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.326171875,0.0,1247.005126953125,1895.4371337890625,0.0,4148.4091796875,0.8449589610099792,1.0,0.0,3.0,1.0,0.0
12414900,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.752011239528656,0.2703326344490051,0.2467700242996215,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.9394310116767884,0.5267775654792786,0.501325786113739,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.9795140624046326,0.5966989398002625,0.417843759059906,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.8228080868721008,0.3558024764060974,0.3402932584285736,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.7132506966590881,0.2277674973011016,1.041627049446106,284.5382385253906,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2067565917969,284.5296325683594,1.0,0.5830463171005249,1.0,1.0,0.0,1.0,-3.0593197345733643,3.059312105178833,7.524402462877333e-06,2.3627095222473145,0.8975891470909119,0.8975891470909119,0.0,161.9701385498047,139.0,59922.16015625,0.0,2481.86865234375,1.0,278.8083801269531,283.0394592285156,294.4757080078125,298.39923095703125,293.1499938964844,293.1499938964844,278.75,36333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987468123435974,1.0,0.0,0.0,3.401576280593872,3.401597261428833,7.720648227405036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.06640625,0.0,1241.412109375,1895.4371337890625,0.0,4193.2939453125,0.8435254693031311,1.0,0.0,3.0,1.0,0.0
12414960,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850769042969,0.757311224937439,0.2694189548492431,0.2457633316516876,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.947195053100586,0.5248599648475647,0.4993308186531067,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843444824219,0.9868567585945128,0.5970396399497986,0.4179319143295288,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.8286467790603638,0.354923278093338,0.3392768204212188,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.7184125781059265,0.2271453887224197,1.0379724502563477,284.4845275878906,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.19757080078125,284.4828491210937,1.0,0.5786827206611633,1.0,1.0,0.0,1.0,-3.0502026081085205,3.0501952171325684,7.479451141989557e-06,2.35559606552124,0.893900990486145,0.893900990486145,0.0,156.57907104492188,127.0,59968.40625,0.0,2436.66357421875,1.0,278.7606506347656,282.9897155761719,294.460693359375,298.33770751953125,293.1499938964844,293.1499938964844,279.04998779296875,36456.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891070127487184,1.0,0.0,0.0,3.392005681991577,3.392026662826538,7.67726419326209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.73876953125,0.0,1233.0396728515625,1895.4371337890625,0.0,4207.36865234375,0.8415086269378662,1.0,0.0,3.0,1.0,0.0
12415020,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.7709909677505493,0.2688635885715484,0.2444911152124405,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.9652737975120544,0.5226461291313171,0.4963296055793762,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.9990000128746032,0.5998224020004272,0.4149610102176666,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.84306401014328,0.3543129861354828,0.3379155099391937,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.7305940985679626,0.2266853600740432,1.032692790031433,284.6507568359375,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.1965637207031,284.651611328125,1.0,0.5697940587997437,1.0,1.0,0.0,1.0,-3.0335497856140137,3.033542394638061,7.397507033601869e-06,2.342524290084839,0.8912073969841003,0.8912073969841003,0.0,145.30233764648438,130.0,58532.40234375,0.0,2347.32861328125,1.0,279.0398864746094,283.180419921875,294.4086608886719,298.1250305175781,293.1499938964844,293.1499938964844,279.3500061035156,36405.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786944389343262,1.0,0.0,0.0,3.3761112689971924,3.376132011413574,7.605483460793039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.57568359375,0.0,1217.474609375,1895.4371337890625,0.0,4117.36474609375,0.8379489779472351,1.0,0.0,3.0,1.0,0.0
12415080,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.7709909677505493,0.2688635885715484,0.2444911152124405,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.9652737975120544,0.5226461291313171,0.4963296055793762,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.9990000128746032,0.5998224020004272,0.4149610102176666,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.84306401014328,0.3543129861354828,0.3379155099391937,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.7305940985679626,0.2266853600740432,1.032692790031433,284.6507568359375,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.1965637207031,284.651611328125,1.0,0.5697940587997437,1.0,1.0,0.0,1.0,-3.0335497856140137,3.033542394638061,7.397507033601869e-06,2.342524290084839,0.8912073969841003,0.8912073969841003,0.0,145.30233764648438,130.0,58532.40234375,0.0,2347.32861328125,1.0,279.0398864746094,283.180419921875,294.4086608886719,298.1250305175781,293.1499938964844,293.1499938964844,279.3500061035156,36405.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786944389343262,1.0,0.0,0.0,3.3761112689971924,3.376132011413574,7.605483460793039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.57568359375,0.0,1217.474609375,1895.4371337890625,0.0,4117.36474609375,0.8379489779472351,1.0,0.0,3.0,1.0,0.0
12415140,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7785989046096802,0.2693857848644256,0.2445946335792541,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9735749363899232,0.5218964219093323,0.4951649606227875,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6069478392601013,0.4032702445983886,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8508792519569397,0.3548454344272613,0.3380070328712463,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7371360063552856,0.2271608561277389,1.0329891443252563,284.83154296875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22100830078125,284.83319091796875,1.0,0.5650452971458435,1.0,1.0,0.0,1.0,-3.01863431930542,3.018626928329468,7.324344551307149e-06,2.3307526111602783,0.8910765051841736,0.8910765051841736,0.0,140.00198364257812,133.0,57059.1171875,0.0,2292.890380859375,1.0,279.3390197753906,283.3863830566406,294.4059753417969,298.0143737792969,293.1499938964844,293.1499938964844,279.6499938964844,36254.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673919081687928,1.0,0.0,0.0,3.366055965423584,3.3660764694213867,7.560246899629419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.6982421875,0.0,1206.869384765625,1895.4371337890625,0.0,4018.197509765625,0.8355907201766968,1.0,0.0,3.0,1.0,0.0
12415200,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7785989046096802,0.2693857848644256,0.2445946335792541,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9735749363899232,0.5218964219093323,0.4951649606227875,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6069478392601013,0.4032702445983886,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8508792519569397,0.3548454344272613,0.3380070328712463,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7371360063552856,0.2271608561277389,1.0329891443252563,284.83154296875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22100830078125,284.83319091796875,1.0,0.5650452971458435,1.0,1.0,0.0,1.0,-3.01863431930542,3.018626928329468,7.324344551307149e-06,2.3307526111602783,0.8910765051841736,0.8910765051841736,0.0,140.00198364257812,133.0,57059.1171875,0.0,2292.890380859375,1.0,279.3390197753906,283.3863830566406,294.4059753417969,298.0143737792969,293.1499938964844,293.1499938964844,279.6499938964844,36254.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673919081687928,1.0,0.0,0.0,3.366055965423584,3.3660764694213867,7.560246899629419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.6982421875,0.0,1206.869384765625,1895.4371337890625,0.0,4018.197509765625,0.8355907201766968,1.0,0.0,3.0,1.0,0.0
12415260,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7841583490371704,0.2704190015792846,0.2453194260597229,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9788084030151368,0.5219070911407471,0.4949140250682831,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.615736722946167,0.3961195945739746,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8565433621406555,0.3560091555118561,0.3388636708259582,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7421032190322876,0.2282609492540359,1.0367677211761477,285.0205993652344,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.25555419921875,285.0223999023437,1.0,0.5631235241889954,1.0,1.0,0.0,1.0,-3.0161690711975098,3.0161619186401367,7.311835361178964e-06,2.3286139965057373,0.8935330510139465,0.8935330510139465,0.0,137.08937072753906,136.0,55754.8671875,0.0,2273.46435546875,1.0,279.6389465332031,283.59637451171875,294.4136047363281,297.93511962890625,293.1499938964844,293.1499938964844,279.95001220703125,36046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572247862815856,1.0,0.0,0.0,3.3637120723724365,3.36373257637024,7.549721772193152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.0654296875,0.0,1203.2181396484375,1895.4371337890625,0.0,3927.809326171875,0.8349068760871887,1.0,0.0,3.0,1.0,0.0
12415320,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7841583490371704,0.2704190015792846,0.2453194260597229,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9788084030151368,0.5219070911407471,0.4949140250682831,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.615736722946167,0.3961195945739746,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8565433621406555,0.3560091555118561,0.3388636708259582,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7421032190322876,0.2282609492540359,1.0367677211761477,285.0205993652344,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.25555419921875,285.0223999023437,1.0,0.5631235241889954,1.0,1.0,0.0,1.0,-3.0161690711975098,3.0161619186401367,7.311835361178964e-06,2.3286139965057373,0.8935330510139465,0.8935330510139465,0.0,137.08937072753906,136.0,55754.8671875,0.0,2273.46435546875,1.0,279.6389465332031,283.59637451171875,294.4136047363281,297.93511962890625,293.1499938964844,293.1499938964844,279.95001220703125,36046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572247862815856,1.0,0.0,0.0,3.3637120723724365,3.36373257637024,7.549721772193152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.0654296875,0.0,1203.2181396484375,1895.4371337890625,0.0,3927.809326171875,0.8349068760871887,1.0,0.0,3.0,1.0,0.0
12415380,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7879253029823303,0.2717333436012268,0.2463851124048233,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9817750453948976,0.5223516821861267,0.4951827526092529,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.9990000128746032,0.6246272921562195,0.392312079668045,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8603557348251343,0.3575517833232879,0.3401765525341034,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.7457197308540344,0.2297510206699371,1.04277241230011,285.2103271484375,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.29010009765625,285.2121276855469,1.0,0.5632525086402893,1.0,1.0,0.0,1.0,-3.0219852924346924,3.02197790145874,7.339700914599234e-06,2.3329508304595947,0.8985282778739929,0.8985282778739929,0.0,135.84259033203125,154.0,54567.30859375,0.0,2277.5185546875,1.0,279.93896484375,283.8048400878906,294.4196472167969,297.86529541015625,293.1499938964844,293.1499938964844,280.25,35812.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482268691062928,1.0,0.0,0.0,3.370125532150269,3.370146036148072,7.578538543384639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.6708984375,0.0,1207.676025390625,1895.4371337890625,0.0,3846.974365234375,0.8361555337905884,1.0,0.0,3.0,1.0,0.0
12415440,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7879253029823303,0.2717333436012268,0.2463851124048233,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9817750453948976,0.5223516821861267,0.4951827526092529,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.9990000128746032,0.6246272921562195,0.392312079668045,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8603557348251343,0.3575517833232879,0.3401765525341034,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.7457197308540344,0.2297510206699371,1.04277241230011,285.2103271484375,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.29010009765625,285.2121276855469,1.0,0.5632525086402893,1.0,1.0,0.0,1.0,-3.0219852924346924,3.02197790145874,7.339700914599234e-06,2.3329508304595947,0.8985282778739929,0.8985282778739929,0.0,135.84259033203125,154.0,54567.30859375,0.0,2277.5185546875,1.0,279.93896484375,283.8048400878906,294.4196472167969,297.86529541015625,293.1499938964844,293.1499938964844,280.25,35812.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482268691062928,1.0,0.0,0.0,3.370125532150269,3.370146036148072,7.578538543384639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.6708984375,0.0,1207.676025390625,1895.4371337890625,0.0,3846.974365234375,0.8361555337905884,1.0,0.0,3.0,1.0,0.0
12415500,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.7864141464233398,0.2724587023258209,0.2470362186431884,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.979556679725647,0.522679328918457,0.4954737722873688,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.9990000128746032,0.6286863684654236,0.3955584466457367,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.8587012887001038,0.3584220111370086,0.3409914374351501,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.7446362972259521,0.2305949479341507,1.046575903892517,285.346923828125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.3050537109375,285.3561706542969,1.0,0.566017746925354,1.0,1.0,0.0,1.0,-3.032553434371948,3.032546043395996,7.390583050437272e-06,2.340879440307617,0.9024866819381714,0.9024866819381714,0.0,137.50816345214844,154.0,53594.0703125,0.0,2305.251220703125,1.0,280.1905822753906,283.96240234375,294.4021911621094,297.73681640625,293.1499938964844,293.1499938964844,280.25,35682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422968029975892,1.0,0.0,0.0,3.376573085784912,3.376593589782715,7.607564498357533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.86669921875,0.0,1212.9039306640625,1895.4371337890625,0.0,3793.30859375,0.8375219106674194,1.0,0.0,3.0,1.0,0.0
12415560,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.7831189036369324,0.2732672393321991,0.2478431314229965,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.9752249717712402,0.5231258273124695,0.4959704875946045,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.9990000128746032,0.632026731967926,0.4017500281333923,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8551575541496277,0.3593948781490326,0.3419800400733948,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7420048713684082,0.2315152883529663,1.0510601997375488,285.4093017578125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.3163757324219,285.41180419921875,1.0,0.5700488090515137,1.0,1.0,0.0,1.0,-3.0481345653533936,3.0481271743774414,7.4665240390459076e-06,2.352822542190552,0.9062181115150452,0.9062181115150452,0.0,140.551025390625,157.0,53604.375,0.0,2349.503173828125,1.0,280.2391662597656,284.0185241699219,294.4222106933594,297.8031005859375,293.1499938964844,293.1499938964844,279.95001220703125,35564.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402551651000975,1.0,0.0,0.0,3.38570499420166,3.385725736618042,7.648769155821356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.09716796875,0.0,1220.802978515625,1895.4371337890625,0.0,3774.764892578125,0.8394469022750854,1.0,0.0,3.0,1.0,0.0
12415620,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7775071263313293,0.2736134529113769,0.2486866414546966,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.9675917625427246,0.5224447846412659,0.495990514755249,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.9990000128746032,0.6354098320007324,0.4117119610309601,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8494404554367065,0.3602100908756256,0.3432750701904297,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.7377942800521851,0.2325216084718704,1.0576506853103638,285.2578430175781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.311279296875,285.2565612792969,1.0,0.5756776928901672,1.0,1.0,0.0,1.0,-3.070647954940796,3.0706403255462646,7.577840278827352e-06,2.370457649230957,0.909144639968872,0.909144639968872,0.0,145.4491729736328,160.0,55123.33984375,0.0,2416.786865234375,1.0,279.96002197265625,283.8373107910156,294.4884338378906,298.03668212890625,293.1499938964844,293.1499938964844,279.6499938964844,35604.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525262117385864,1.0,0.0,0.0,3.4010989665985107,3.4011197090148926,7.718480787843873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.212890625,0.0,1235.869140625,1895.4371337890625,0.0,3885.691650390625,0.8428956866264343,1.0,0.0,3.0,1.0,0.0
12415680,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7775071263313293,0.2736134529113769,0.2486866414546966,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.9675917625427246,0.5224447846412659,0.495990514755249,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.9990000128746032,0.6354098320007324,0.4117119610309601,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8494404554367065,0.3602100908756256,0.3432750701904297,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.7377942800521851,0.2325216084718704,1.0576506853103638,285.2578430175781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.311279296875,285.2565612792969,1.0,0.5756776928901672,1.0,1.0,0.0,1.0,-3.070647954940796,3.0706403255462646,7.577840278827352e-06,2.370457649230957,0.909144639968872,0.909144639968872,0.0,145.4491729736328,160.0,55123.33984375,0.0,2416.786865234375,1.0,279.96002197265625,283.8373107910156,294.4884338378906,298.03668212890625,293.1499938964844,293.1499938964844,279.6499938964844,35604.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525262117385864,1.0,0.0,0.0,3.4010989665985107,3.4011197090148926,7.718480787843873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.212890625,0.0,1235.869140625,1895.4371337890625,0.0,3885.691650390625,0.8428956866264343,1.0,0.0,3.0,1.0,0.0
12415740,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7701444029808044,0.272751122713089,0.2483055740594864,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9577357769012452,0.5202193856239319,0.4943796694278717,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.6359416842460632,0.4228135645389557,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8422783017158508,0.3597773313522339,0.3432981967926025,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.732107400894165,0.23246431350708,1.0593249797821045,285.073486328125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.28570556640625,285.0718688964844,1.0,0.5803071856498718,1.0,1.0,0.0,1.0,-3.0836493968963623,3.083641767501831,7.642428499821108e-06,2.3806118965148926,0.9093078374862672,0.9093078374862672,0.0,150.52684020996094,163.0,56568.76953125,0.0,2467.8935546875,1.0,279.6605834960937,283.6283569335937,294.48590087890625,298.1446533203125,293.1499938964844,293.1499938964844,279.3500061035156,35748.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654264450073242,1.0,0.0,0.0,3.4109957218170166,3.4110164642333984,7.763466101096128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0673828125,0.0,1246.4478759765625,1895.4371337890625,0.0,4000.807373046875,0.8452149629592896,1.0,0.0,3.0,1.0,0.0
12415800,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7701444029808044,0.272751122713089,0.2483055740594864,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9577357769012452,0.5202193856239319,0.4943796694278717,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.6359416842460632,0.4228135645389557,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8422783017158508,0.3597773313522339,0.3432981967926025,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.732107400894165,0.23246431350708,1.0593249797821045,285.073486328125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.28570556640625,285.0718688964844,1.0,0.5803071856498718,1.0,1.0,0.0,1.0,-3.0836493968963623,3.083641767501831,7.642428499821108e-06,2.3806118965148926,0.9093078374862672,0.9093078374862672,0.0,150.52684020996094,163.0,56568.76953125,0.0,2467.8935546875,1.0,279.6605834960937,283.6283569335937,294.48590087890625,298.1446533203125,293.1499938964844,293.1499938964844,279.3500061035156,35748.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654264450073242,1.0,0.0,0.0,3.4109957218170166,3.4110164642333984,7.763466101096128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0673828125,0.0,1246.4478759765625,1895.4371337890625,0.0,4000.807373046875,0.8452149629592896,1.0,0.0,3.0,1.0,0.0
12415860,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7623807787895203,0.2712625563144684,0.2472695559263229,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9468979239463806,0.5171917080879211,0.4918860495090484,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.6345686912536621,0.4340342283248901,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8348039984703064,0.3586341142654419,0.3425518572330475,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7258322238922119,0.2317036241292953,1.0575031042099,284.8832397460937,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.25177001953125,284.8814392089844,1.0,0.5839635133743286,1.0,1.0,0.0,1.0,-3.0898146629333496,3.0898070335388184,7.67321398598142e-06,2.38545298576355,0.906886100769043,0.906886100769043,0.0,155.4962615966797,166.0,57875.00390625,0.0,2505.77197265625,1.0,279.36053466796875,283.4166564941406,294.4635925292969,298.21051025390625,293.1499938964844,293.1499938964844,279.04998779296875,35943.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763387441635132,1.0,0.0,0.0,3.4136743545532227,3.413695335388184,7.775664130349469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.7587890625,0.0,1250.414794921875,1895.4371337890625,0.0,4096.8173828125,0.8459612131118774,1.0,0.0,3.0,1.0,0.0
12415920,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7623807787895203,0.2712625563144684,0.2472695559263229,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9468979239463806,0.5171917080879211,0.4918860495090484,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.6345686912536621,0.4340342283248901,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8348039984703064,0.3586341142654419,0.3425518572330475,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7258322238922119,0.2317036241292953,1.0575031042099,284.8832397460937,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.25177001953125,284.8814392089844,1.0,0.5839635133743286,1.0,1.0,0.0,1.0,-3.0898146629333496,3.0898070335388184,7.67321398598142e-06,2.38545298576355,0.906886100769043,0.906886100769043,0.0,155.4962615966797,166.0,57875.00390625,0.0,2505.77197265625,1.0,279.36053466796875,283.4166564941406,294.4635925292969,298.21051025390625,293.1499938964844,293.1499938964844,279.04998779296875,35943.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763387441635132,1.0,0.0,0.0,3.4136743545532227,3.413695335388184,7.775664130349469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.7587890625,0.0,1250.414794921875,1895.4371337890625,0.0,4096.8173828125,0.8459612131118774,1.0,0.0,3.0,1.0,0.0
12415980,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7542983293533325,0.2693873941898346,0.2458647787570953,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.9350897669792176,0.513677179813385,0.4888993501663208,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.9983254075050354,0.6318521499633789,0.4426825940608978,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.8269665241241455,0.3570513725280761,0.341361939907074,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.7189075946807861,0.2304843515157699,1.0534789562225342,284.68975830078125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2147827148437,284.68756103515625,1.0,0.5866807103157043,1.0,1.0,0.0,1.0,-3.088672399520874,3.0886647701263428,7.668077159905806e-06,2.384793996810913,0.901865005493164,0.901865005493164,0.0,160.55462646484375,169.0,59021.35546875,0.0,2530.2421875,1.0,279.060546875,283.2044677734375,294.4367370605469,298.2605895996094,293.1499938964844,293.1499938964844,278.75,36174.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985747218132019,1.0,0.0,0.0,3.4078245162963867,3.407845497131348,7.749037536086689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.75390625,0.0,1246.3492431640625,1895.4371337890625,0.0,4178.47705078125,0.84482741355896,1.0,0.0,3.0,1.0,0.0
12416040,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7542983293533325,0.2693873941898346,0.2458647787570953,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.9350897669792176,0.513677179813385,0.4888993501663208,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.9983254075050354,0.6318521499633789,0.4426825940608978,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.8269665241241455,0.3570513725280761,0.341361939907074,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.7189075946807861,0.2304843515157699,1.0534789562225342,284.68975830078125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2147827148437,284.68756103515625,1.0,0.5866807103157043,1.0,1.0,0.0,1.0,-3.088672399520874,3.0886647701263428,7.668077159905806e-06,2.384793996810913,0.901865005493164,0.901865005493164,0.0,160.55462646484375,169.0,59021.35546875,0.0,2530.2421875,1.0,279.060546875,283.2044677734375,294.4367370605469,298.2605895996094,293.1499938964844,293.1499938964844,278.75,36174.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985747218132019,1.0,0.0,0.0,3.4078245162963867,3.407845497131348,7.749037536086689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.75390625,0.0,1246.3492431640625,1895.4371337890625,0.0,4178.47705078125,0.84482741355896,1.0,0.0,3.0,1.0,0.0
12416100,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.7494751214981079,0.2683321535587311,0.2451044172048568,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.9278295636177064,0.5117771625518799,0.4873258471488952,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.993774712085724,0.6307390928268433,0.4419210255146026,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.822141706943512,0.3561262488365173,0.340686559677124,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.7144849300384521,0.229744553565979,1.0510395765304563,284.5462646484375,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1983947753906,284.5370178222656,1.0,0.5874415040016174,1.0,1.0,0.0,1.0,-3.08121919631958,3.081211566925049,7.631155312992632e-06,2.379056215286255,0.8977884650230408,0.8977884650230408,0.0,163.5856170654297,169.0,59940.44921875,0.0,2531.921630859375,1.0,278.8083801269531,283.0418395996094,294.43914794921875,298.3759155273437,293.1499938964844,293.1499938964844,278.75,36314.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991638958454132,1.0,0.0,0.0,3.401411533355713,3.401432514190674,7.719900168012828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.759765625,0.0,1241.1202392578125,1895.4371337890625,0.0,4229.04345703125,0.8434714078903198,1.0,0.0,3.0,1.0,0.0
12416160,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.744976282119751,0.2671776711940765,0.2442014962434768,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.9210447669029236,0.5097523331642151,0.4855690002441406,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.9894610047340392,0.6298881769180298,0.4413029253482818,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.8175930976867676,0.3550902307033539,0.3398595750331878,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48406982421875,0.7101619839668274,0.2289160341024398,1.0480289459228516,284.48291015625,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.1835021972656,284.4804992675781,1.0,0.587924063205719,1.0,1.0,0.0,1.0,-3.0726659297943115,3.07265853881836,7.588850166939665e-06,2.372453451156616,0.8939942121505737,0.8939942121505737,0.0,166.3582305908203,172.0,59893.3984375,0.0,2530.138427734375,1.0,278.76055908203125,282.9852600097656,294.4051818847656,298.2906799316406,293.1499938964844,293.1499938964844,279.04998779296875,36446.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938629865646362,1.0,0.0,0.0,3.3919804096221924,3.392001152038574,7.677148801121803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.77734375,0.0,1232.9447021484375,1895.4371337890625,0.0,4248.01220703125,0.8414919972419739,1.0,0.0,3.0,1.0,0.0
12416220,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.7391698360443115,0.2660969793796539,0.243020012974739,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.9120604991912842,0.507228672504425,0.4828826785087585,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.9840232729911804,0.630611002445221,0.4413928389549255,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.8114896416664124,0.3541063368320465,0.338744044303894,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.7041334509849548,0.2280222922563552,1.0435882806777954,284.6296081542969,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.17303466796875,284.630615234375,1.0,0.5887084007263184,1.0,1.0,0.0,1.0,-3.0614304542541504,3.0614230632781982,7.533064945164369e-06,2.3636152744293213,0.8908818364143372,0.8908818364143372,0.0,170.15538024902344,175.0,58285.79296875,0.0,2528.61181640625,1.0,279.03985595703125,283.1632385253906,294.3124694824219,298.0254821777344,293.1499938964844,293.1499938964844,279.3500061035156,36419.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843803644180298,1.0,0.0,0.0,3.375678062438965,3.3756988048553467,7.603531457789359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.21630859375,0.0,1217.1524658203125,1895.4371337890625,0.0,4166.681640625,0.8378591537475586,1.0,0.0,3.0,1.0,0.0
12416280,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.7391698360443115,0.2660969793796539,0.243020012974739,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.9120604991912842,0.507228672504425,0.4828826785087585,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.9840232729911804,0.630611002445221,0.4413928389549255,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.8114896416664124,0.3541063368320465,0.338744044303894,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.7041334509849548,0.2280222922563552,1.0435882806777954,284.6296081542969,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.17303466796875,284.630615234375,1.0,0.5887084007263184,1.0,1.0,0.0,1.0,-3.0614304542541504,3.0614230632781982,7.533064945164369e-06,2.3636152744293213,0.8908818364143372,0.8908818364143372,0.0,170.15538024902344,175.0,58285.79296875,0.0,2528.61181640625,1.0,279.03985595703125,283.1632385253906,294.3124694824219,298.0254821777344,293.1499938964844,293.1499938964844,279.3500061035156,36419.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843803644180298,1.0,0.0,0.0,3.375678062438965,3.3756988048553467,7.603531457789359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.21630859375,0.0,1217.1524658203125,1895.4371337890625,0.0,4166.681640625,0.8378591537475586,1.0,0.0,3.0,1.0,0.0
12416340,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7368863821029663,0.2661690711975097,0.2429577410221099,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9079763889312744,0.5061835050582886,0.4817039370536804,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9822598099708556,0.6330606341362,0.4429302513599396,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8089300990104675,0.3542998433113098,0.3387749493122101,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.7016661763191223,0.2280954122543335,1.0433428287506104,284.8040466308594,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1781005859375,284.8052673339844,1.0,0.5899935364723206,1.0,1.0,0.0,1.0,-3.061519384384156,3.061511754989624,7.533379175583832e-06,2.3636324405670166,0.8903561234474182,0.8903561234474182,0.0,172.27537536621094,178.0,56732.44140625,0.0,2539.86083984375,1.0,279.3389892578125,283.3651733398437,294.2677917480469,297.86749267578125,293.1499938964844,293.1499938964844,279.6499938964844,36280.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741140007972716,1.0,0.0,0.0,3.364689826965332,3.3647103309631348,7.554111220997584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.0791015625,0.0,1205.7548828125,1895.4371337890625,0.0,4077.352783203125,0.8353041410446167,1.0,0.0,3.0,1.0,0.0
12416400,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7368863821029663,0.2661690711975097,0.2429577410221099,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9079763889312744,0.5061835050582886,0.4817039370536804,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9822598099708556,0.6330606341362,0.4429302513599396,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8089300990104675,0.3542998433113098,0.3387749493122101,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.7016661763191223,0.2280954122543335,1.0433428287506104,284.8040466308594,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1781005859375,284.8052673339844,1.0,0.5899935364723206,1.0,1.0,0.0,1.0,-3.061519384384156,3.061511754989624,7.533379175583832e-06,2.3636324405670166,0.8903561234474182,0.8903561234474182,0.0,172.27537536621094,178.0,56732.44140625,0.0,2539.86083984375,1.0,279.3389892578125,283.3651733398437,294.2677917480469,297.86749267578125,293.1499938964844,293.1499938964844,279.6499938964844,36280.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741140007972716,1.0,0.0,0.0,3.364689826965332,3.3647103309631348,7.554111220997584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.0791015625,0.0,1205.7548828125,1895.4371337890625,0.0,4077.352783203125,0.8353041410446167,1.0,0.0,3.0,1.0,0.0
12416460,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7355577349662781,0.2665944993495941,0.2433670461177826,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9052061438560486,0.5056784152984619,0.4812226891517639,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9814069271087646,0.6359551548957825,0.4449442923069,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8073904514312744,0.3549413979053497,0.3393871188163757,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7003298997879028,0.2285762131214141,1.045562982559204,284.9779052734375,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1873474121094,284.9790344238281,1.0,0.5918599963188171,1.0,1.0,0.0,1.0,-3.067256450653076,3.067249059677124,7.561799975519534e-06,2.368128776550293,0.8921502232551575,0.8921502232551575,0.0,174.18093872070312,181.0,55262.890625,-0.0,2560.7880859375,1.0,279.638916015625,283.56549072265625,294.23175048828125,297.7355041503906,293.1499938964844,293.1499938964844,279.95001220703125,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647292494773864,1.0,0.0,0.0,3.360766887664795,3.3607873916625977,7.536506814176391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.7216796875,0.0,1200.739990234375,1895.4371337890625,0.0,3994.62890625,0.8342812657356262,1.0,0.0,3.0,1.0,0.0
12416520,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7355577349662781,0.2665944993495941,0.2433670461177826,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9052061438560486,0.5056784152984619,0.4812226891517639,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9814069271087646,0.6359551548957825,0.4449442923069,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8073904514312744,0.3549413979053497,0.3393871188163757,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7003298997879028,0.2285762131214141,1.045562982559204,284.9779052734375,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1873474121094,284.9790344238281,1.0,0.5918599963188171,1.0,1.0,0.0,1.0,-3.067256450653076,3.067249059677124,7.561799975519534e-06,2.368128776550293,0.8921502232551575,0.8921502232551575,0.0,174.18093872070312,181.0,55262.890625,-0.0,2560.7880859375,1.0,279.638916015625,283.56549072265625,294.23175048828125,297.7355041503906,293.1499938964844,293.1499938964844,279.95001220703125,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647292494773864,1.0,0.0,0.0,3.360766887664795,3.3607873916625977,7.536506814176391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.7216796875,0.0,1200.739990234375,1895.4371337890625,0.0,3994.62890625,0.8342812657356262,1.0,0.0,3.0,1.0,0.0
12416580,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7340008616447449,0.267052412033081,0.2438439726829528,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.902241587638855,0.5053113102912903,0.4809272587299347,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9802016019821168,0.6388787627220154,0.4470183551311493,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.805583119392395,0.3556727766990661,0.3401345312595367,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6988006234169006,0.2291274964809417,1.0483348369598389,285.1468811035156,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1964416503906,285.1477966308594,1.0,0.5940780639648438,1.0,1.0,0.0,1.0,-3.0741984844207764,3.074190855026245,7.596307568746852e-06,2.373588800430298,0.896166205406189,0.896166205406189,0.0,176.45977783203125,184.0,53855.48828125,-0.0,2586.063720703125,1.0,279.9389038085937,283.7612609863281,294.1976318359375,297.6113586425781,293.1499938964844,293.1499938964844,280.25,35879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556788206100464,1.0,0.0,0.0,3.36475157737732,3.364772081375122,7.554389185315813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.013671875,0.0,1203.050048828125,1895.4371337890625,0.0,3913.97412109375,0.8350041508674622,1.0,0.0,3.0,1.0,0.0
12416640,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7340008616447449,0.267052412033081,0.2438439726829528,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.902241587638855,0.5053113102912903,0.4809272587299347,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9802016019821168,0.6388787627220154,0.4470183551311493,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.805583119392395,0.3556727766990661,0.3401345312595367,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6988006234169006,0.2291274964809417,1.0483348369598389,285.1468811035156,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1964416503906,285.1477966308594,1.0,0.5940780639648438,1.0,1.0,0.0,1.0,-3.0741984844207764,3.074190855026245,7.596307568746852e-06,2.373588800430298,0.896166205406189,0.896166205406189,0.0,176.45977783203125,184.0,53855.48828125,-0.0,2586.063720703125,1.0,279.9389038085937,283.7612609863281,294.1976318359375,297.6113586425781,293.1499938964844,293.1499938964844,280.25,35879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556788206100464,1.0,0.0,0.0,3.36475157737732,3.364772081375122,7.554389185315813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.013671875,0.0,1203.050048828125,1895.4371337890625,0.0,3913.97412109375,0.8350041508674622,1.0,0.0,3.0,1.0,0.0
