time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416700,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.7330715656280518,0.2672732472419739,0.2440659552812576,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.9005947709083557,0.5051425695419312,0.4807822406291961,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9793882369995116,0.6403131484985352,0.4480167329311371,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.8045053482055664,0.3560436069965362,0.3405086100101471,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.6978892683982849,0.2294051945209503,1.049738526344299,285.2682189941406,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.2004699707031,285.2757263183594,1.0,0.5952625870704651,1.0,1.0,0.0,1.0,-3.0776286125183105,3.07762098312378,7.613406978634885e-06,2.37629508972168,0.8994536995887756,0.8994536995887756,0.0,177.75132751464844,184.0,52704.65234375,-0.0,2599.46044921875,1.0,280.1903991699219,283.9087219238281,294.1620483398437,297.4559020996094,293.1499938964844,293.1499938964844,280.25,35763.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94941383600235,1.0,0.0,0.0,3.3696138858795166,3.36963438987732,7.576237521789153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.22705078125,0.0,1206.8524169921875,1895.4371337890625,0.0,3857.6796875,0.836024820804596,1.0,0.0,3.0,1.0,0.0
12416760,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7322672605514526,0.2675335705280304,0.2443526834249496,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.8991002440452576,0.5050349831581116,0.4807348847389221,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9787047505378724,0.6417930722236633,0.449097603559494,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.8035584688186646,0.35645791888237,0.3409488499164581,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.6970941424369812,0.2297132313251495,1.0513399839401243,285.3103332519531,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.2049865722656,285.3110046386719,1.0,0.5965089201927185,1.0,1.0,0.0,1.0,-3.08167028427124,3.081662654876709,7.633540008100681e-06,2.379467248916626,0.9023234248161316,0.9023234248161316,0.0,179.01397705078125,187.0,52497.5078125,-0.0,2613.9189453125,1.0,280.2391052246094,283.9521484375,294.1647644042969,297.4922180175781,293.1499938964844,293.1499938964844,279.95001220703125,35664.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467353224754332,1.0,0.0,0.0,3.3767733573913574,3.37679386138916,7.608466603414854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.333984375,0.0,1212.973876953125,1895.4371337890625,0.0,3833.504150390625,0.8375210165977478,1.0,0.0,3.0,1.0,0.0
12416820,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7286610007286072,0.2667143940925598,0.2441644817590713,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8937228918075562,0.5031954050064087,0.4796745777130127,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9748694896697998,0.6424856781959534,0.4501999020576477,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.7995054125785828,0.3560531437397003,0.3411165475845337,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.6935364603996277,0.2294483333826065,1.0522489547729492,285.12213134765625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1960754394531,285.11932373046875,1.0,0.5987080931663513,1.0,1.0,0.0,1.0,-3.082804679870605,3.082797050476074,7.639846444362774e-06,2.380629062652588,0.9031901955604552,0.9031901955604552,0.0,182.673828125,190.0,53617.1796875,-0.0,2635.35546875,1.0,279.9601135253906,283.7490234375,294.20269775390625,297.66961669921875,293.1499938964844,293.1499938964844,279.6499938964844,35749.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572942852973938,1.0,0.0,0.0,3.386920928955078,3.38694167137146,7.65426420912263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.00830078125,0.0,1223.248046875,1895.4371337890625,0.0,3928.4306640625,0.839828372001648,1.0,0.0,3.0,1.0,0.0
12416880,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7286610007286072,0.2667143940925598,0.2441644817590713,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8937228918075562,0.5031954050064087,0.4796745777130127,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9748694896697998,0.6424856781959534,0.4501999020576477,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.7995054125785828,0.3560531437397003,0.3411165475845337,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.6935364603996277,0.2294483333826065,1.0522489547729492,285.12213134765625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1960754394531,285.11932373046875,1.0,0.5987080931663513,1.0,1.0,0.0,1.0,-3.082804679870605,3.082797050476074,7.639846444362774e-06,2.380629062652588,0.9031901955604552,0.9031901955604552,0.0,182.673828125,190.0,53617.1796875,-0.0,2635.35546875,1.0,279.9601135253906,283.7490234375,294.20269775390625,297.66961669921875,293.1499938964844,293.1499938964844,279.6499938964844,35749.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572942852973938,1.0,0.0,0.0,3.386920928955078,3.38694167137146,7.65426420912263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.00830078125,0.0,1223.248046875,1895.4371337890625,0.0,3928.4306640625,0.839828372001648,1.0,0.0,3.0,1.0,0.0
12416940,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7224161028862,0.2645842134952545,0.2427015155553817,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8853468894958496,0.499722808599472,0.4769513607025146,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9677475690841676,0.6411923170089722,0.4497404992580414,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7926124930381775,0.3542792499065399,0.3399403095245361,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.687237024307251,0.2280705422163009,1.048222899436951,284.9019470214844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1722106933594,284.8987731933594,1.0,0.5999413728713989,1.0,1.0,0.0,1.0,-3.070976734161377,3.0709691047668457,7.581813861179398e-06,2.3716957569122314,0.900828778743744,0.900828778743744,0.0,187.5334930419922,193.0,54643.94140625,-0.0,2637.85595703125,1.0,279.6607666015625,283.5193176269531,294.17974853515625,297.7293395996094,293.1499938964844,293.1499938964844,279.3500061035156,35943.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682961106300354,1.0,0.0,0.0,3.389731407165528,3.389752149581909,7.666971555408963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.80517578125,0.0,1227.2896728515625,1895.4371337890625,0.0,4026.183837890625,0.8405997157096863,1.0,0.0,3.0,1.0,0.0
12417000,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7224161028862,0.2645842134952545,0.2427015155553817,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8853468894958496,0.499722808599472,0.4769513607025146,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9677475690841676,0.6411923170089722,0.4497404992580414,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7926124930381775,0.3542792499065399,0.3399403095245361,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.687237024307251,0.2280705422163009,1.048222899436951,284.9019470214844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1722106933594,284.8987731933594,1.0,0.5999413728713989,1.0,1.0,0.0,1.0,-3.070976734161377,3.0709691047668457,7.581813861179398e-06,2.3716957569122314,0.900828778743744,0.900828778743744,0.0,187.5334930419922,193.0,54643.94140625,-0.0,2637.85595703125,1.0,279.6607666015625,283.5193176269531,294.17974853515625,297.7293395996094,293.1499938964844,293.1499938964844,279.3500061035156,35943.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682961106300354,1.0,0.0,0.0,3.389731407165528,3.389752149581909,7.666971555408963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.80517578125,0.0,1227.2896728515625,1895.4371337890625,0.0,4026.183837890625,0.8405997157096863,1.0,0.0,3.0,1.0,0.0
12417060,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7152321338653564,0.2617822587490082,0.2405377328395843,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.8762945532798767,0.4953798651695251,0.4732825458049774,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9594401121139526,0.6388782262802124,0.4484669268131256,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.7849187254905701,0.3517044186592102,0.3379112780094147,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.6799970865249634,0.2259639799594879,1.0406066179275513,284.67755126953125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1431884765625,284.67431640625,1.0,0.6002010703086853,1.0,1.0,0.0,1.0,-3.050845146179199,3.050837516784668,7.483021363441367e-06,2.356268882751465,0.8954375982284546,0.8954375982284546,0.0,192.47052001953125,196.0,55525.10546875,-0.0,2624.65576171875,1.0,279.3608093261719,283.2889099121094,294.14306640625,297.7524108886719,293.1499938964844,293.1499938964844,279.6499938964844,36196.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770957231521606,1.0,0.0,0.0,3.3831794261932373,3.383200168609619,7.637362386958557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.69384765625,0.0,1222.769775390625,1895.4371337890625,0.0,4103.42724609375,0.8393279314041138,1.0,0.0,3.0,1.0,0.0
12417120,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7152321338653564,0.2617822587490082,0.2405377328395843,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.8762945532798767,0.4953798651695251,0.4732825458049774,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9594401121139526,0.6388782262802124,0.4484669268131256,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.7849187254905701,0.3517044186592102,0.3379112780094147,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.6799970865249634,0.2259639799594879,1.0406066179275513,284.67755126953125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1431884765625,284.67431640625,1.0,0.6002010703086853,1.0,1.0,0.0,1.0,-3.050845146179199,3.050837516784668,7.483021363441367e-06,2.356268882751465,0.8954375982284546,0.8954375982284546,0.0,192.47052001953125,196.0,55525.10546875,-0.0,2624.65576171875,1.0,279.3608093261719,283.2889099121094,294.14306640625,297.7524108886719,293.1499938964844,293.1499938964844,279.6499938964844,36196.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770957231521606,1.0,0.0,0.0,3.3831794261932373,3.383200168609619,7.637362386958557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.69384765625,0.0,1222.769775390625,1895.4371337890625,0.0,4103.42724609375,0.8393279314041138,1.0,0.0,3.0,1.0,0.0
12417180,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7093952298164368,0.2599111199378967,0.2386967986822128,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8693152070045471,0.4921515882015228,0.470006376504898,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9531109929084778,0.6381397247314453,0.4476716816425323,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7789657711982727,0.3498632311820984,0.3360496461391449,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6741799116134644,0.2242547273635864,1.032848238945007,284.8051452636719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.12762451171875,284.80535888671875,1.0,0.6000190377235413,1.0,1.0,0.0,1.0,-3.032161235809326,3.032153844833374,7.391433427983429e-06,2.341747522354126,0.8945335149765015,0.8945335149765015,0.0,196.1756134033203,199.0,53924.94140625,-0.0,2607.961669921875,1.0,279.63983154296875,283.4546813964844,294.044921875,297.4823303222656,293.1499938964844,293.1499938964844,279.95001220703125,36168.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661946892738342,1.0,0.0,0.0,3.3762660026550293,3.376286745071411,7.606180929542461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.43212890625,0.0,1215.97998046875,1895.4371337890625,0.0,4007.609619140625,0.8377900123596191,1.0,0.0,3.0,1.0,0.0
12417240,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7093952298164368,0.2599111199378967,0.2386967986822128,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8693152070045471,0.4921515882015228,0.470006376504898,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9531109929084778,0.6381397247314453,0.4476716816425323,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7789657711982727,0.3498632311820984,0.3360496461391449,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6741799116134644,0.2242547273635864,1.032848238945007,284.8051452636719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.12762451171875,284.80535888671875,1.0,0.6000190377235413,1.0,1.0,0.0,1.0,-3.032161235809326,3.032153844833374,7.391433427983429e-06,2.341747522354126,0.8945335149765015,0.8945335149765015,0.0,196.1756134033203,199.0,53924.94140625,-0.0,2607.961669921875,1.0,279.63983154296875,283.4546813964844,294.044921875,297.4823303222656,293.1499938964844,293.1499938964844,279.95001220703125,36168.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661946892738342,1.0,0.0,0.0,3.3762660026550293,3.376286745071411,7.606180929542461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.43212890625,0.0,1215.97998046875,1895.4371337890625,0.0,4007.609619140625,0.8377900123596191,1.0,0.0,3.0,1.0,0.0
12417300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7074676156044006,0.2593953907489776,0.2381656169891357,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8670005202293396,0.4910624325275421,0.4688768982887268,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.951230525970459,0.638377845287323,0.4477374255657196,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7770564556121826,0.3493480384349823,0.3354937732219696,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6722458004951477,0.2236989885568618,1.0301769971847534,284.9223327636719,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1252136230469,284.92974853515625,1.0,0.6000516414642334,1.0,1.0,0.0,1.0,-3.026360034942627,3.026352643966675,7.363131317106308e-06,2.337247848510742,0.8954704403877258,0.8954704403877258,0.0,197.4547271728516,199.0,52680.42578125,-0.0,2603.469970703125,1.0,279.89080810546875,283.6021423339844,294.002685546875,297.3023681640625,293.1499938964844,293.1499938964844,279.95001220703125,36103.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958018124103546,1.0,0.0,0.0,3.374368906021118,3.374389410018921,7.597635089950927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.00830078125,0.0,1213.724609375,1895.4371337890625,0.0,3934.8994140625,0.8373474478721619,1.0,0.0,3.0,1.0,0.0
12417360,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7061080932617188,0.259082168340683,0.237870454788208,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8652770519256592,0.490233838558197,0.4680649936199188,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9500119686126708,0.6388727426528931,0.4480716586112976,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7756986618041992,0.3490468561649322,0.3351856470108032,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6708370447158813,0.2233198583126068,1.028393268585205,284.9627990722656,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.12548828125,284.9633483886719,1.0,0.6002347469329834,1.0,1.0,0.0,1.0,-3.022912740707397,3.0229053497314453,7.34635250410065e-06,2.334579467773437,0.8960061073303223,0.8960061073303223,0.0,198.4796295166016,202.0,52385.56640625,-0.0,2602.17138671875,1.0,279.9391784667969,283.6468505859375,294.0065612792969,297.329345703125,293.1499938964844,293.1499938964844,280.25,36041.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536328315734864,1.0,0.0,0.0,3.3742458820343018,3.374266624450684,7.597081435051223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.744140625,0.0,1213.17431640625,1895.4371337890625,0.0,3895.6298828125,0.837246298789978,1.0,0.0,3.0,1.0,0.0
12417420,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7038205862045288,0.2587099969387054,0.237540140748024,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8622671961784363,0.4889304339885711,0.4668143391609192,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.9479084014892578,0.6400334239006042,0.448894590139389,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.7734147906303406,0.3487392067909241,0.3348878026008606,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.6685150861740112,0.2228512912988662,1.0262627601623535,285.1226806640625,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.128662109375,285.1232604980469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.019078254699707,3.019071102142334,7.327827006520238e-06,2.331660747528076,0.8996332287788391,0.8996332287788391,0.0,200.50352478027344,205.0,50937.6484375,-0.0,2605.27978515625,1.0,280.23907470703125,283.8396301269531,293.98468017578125,297.2126159667969,293.1499938964844,293.1499938964844,280.54998779296875,35870.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421551823616028,1.0,0.0,0.0,3.378588914871216,3.3786094188690186,7.616649781994056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.30224609375,0.0,1216.12939453125,1895.4371337890625,0.0,3792.023193359375,0.8380863666534424,1.0,0.0,3.0,1.0,0.0
12417480,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7038205862045288,0.2587099969387054,0.237540140748024,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8622671961784363,0.4889304339885711,0.4668143391609192,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.9479084014892578,0.6400334239006042,0.448894590139389,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.7734147906303406,0.3487392067909241,0.3348878026008606,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.6685150861740112,0.2228512912988662,1.0262627601623535,285.1226806640625,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.128662109375,285.1232604980469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.019078254699707,3.019071102142334,7.327827006520238e-06,2.331660747528076,0.8996332287788391,0.8996332287788391,0.0,200.50352478027344,205.0,50937.6484375,-0.0,2605.27978515625,1.0,280.23907470703125,283.8396301269531,293.98468017578125,297.2126159667969,293.1499938964844,293.1499938964844,280.54998779296875,35870.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421551823616028,1.0,0.0,0.0,3.378588914871216,3.3786094188690186,7.616649781994056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.30224609375,0.0,1216.12939453125,1895.4371337890625,0.0,3792.023193359375,0.8380863666534424,1.0,0.0,3.0,1.0,0.0
12417540,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.7017762064933777,0.2585450112819671,0.2374372482299804,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.8594945073127747,0.4879273772239685,0.4659014344215393,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.9458832144737244,0.6413165330886841,0.4498271942138672,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7713660597801208,0.3486760854721069,0.3348676562309265,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.6665217876434326,0.2226396799087524,1.0254861116409302,285.2807922363281,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.13385009765625,285.28125,1.0,0.6020917892456055,1.0,1.0,0.0,1.0,-3.0180184841156006,3.0180110931396484,7.322859346459154e-06,2.330917358398437,0.9053593277931212,0.9053593277931212,0.0,202.66896057128903,208.0,49550.265625,-0.0,2614.406005859375,1.0,280.5391540527344,284.0300598144531,293.9638977050781,297.1045837402344,293.1499938964844,293.1499938964844,280.25,35682.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315061569213868,1.0,0.0,0.0,3.389974355697632,3.3899948596954346,7.668070907129731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.68212890625,0.0,1225.70703125,1895.4371337890625,0.0,3694.93896484375,0.8404864072799683,1.0,0.0,3.0,1.0,0.0
12417600,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.7017762064933777,0.2585450112819671,0.2374372482299804,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.8594945073127747,0.4879273772239685,0.4659014344215393,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.9458832144737244,0.6413165330886841,0.4498271942138672,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7713660597801208,0.3486760854721069,0.3348676562309265,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.6665217876434326,0.2226396799087524,1.0254861116409302,285.2807922363281,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.13385009765625,285.28125,1.0,0.6020917892456055,1.0,1.0,0.0,1.0,-3.0180184841156006,3.0180110931396484,7.322859346459154e-06,2.330917358398437,0.9053593277931212,0.9053593277931212,0.0,202.66896057128903,208.0,49550.265625,-0.0,2614.406005859375,1.0,280.5391540527344,284.0300598144531,293.9638977050781,297.1045837402344,293.1499938964844,293.1499938964844,280.25,35682.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315061569213868,1.0,0.0,0.0,3.389974355697632,3.3899948596954346,7.668070907129731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.68212890625,0.0,1225.70703125,1895.4371337890625,0.0,3694.93896484375,0.8404864072799683,1.0,0.0,3.0,1.0,0.0
12417660,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6980392932891846,0.2571901977062225,0.2367442548274994,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.855088472366333,0.4854924976825714,0.4642509520053863,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.941551685333252,0.6404144763946533,0.4498280584812164,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7678003311157227,0.347532719373703,0.3343138992786407,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.6632299423217773,0.2217227965593338,1.0233054161071775,285.0863647460937,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1245422363281,285.08331298828125,1.0,0.6031854748725891,1.0,1.0,0.0,1.0,-3.0119292736053467,3.0119221210479736,7.293943326658336e-06,2.3264718055725098,0.9057076573371888,0.9057076573371888,0.0,205.93865966796875,211.0,50620.12109375,-0.0,2619.56640625,1.0,280.260009765625,283.8248291015625,294.016357421875,297.2933959960937,293.1499938964844,293.1499938964844,279.95001220703125,35781.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420530200004578,1.0,0.0,0.0,3.39892578125,3.398946523666382,7.708620159974089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.96142578125,0.0,1235.0078125,1895.4371337890625,0.0,3791.095947265625,0.842539370059967,1.0,0.0,3.0,1.0,0.0
12417720,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6980392932891846,0.2571901977062225,0.2367442548274994,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.855088472366333,0.4854924976825714,0.4642509520053863,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.941551685333252,0.6404144763946533,0.4498280584812164,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7678003311157227,0.347532719373703,0.3343138992786407,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.6632299423217773,0.2217227965593338,1.0233054161071775,285.0863647460937,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1245422363281,285.08331298828125,1.0,0.6031854748725891,1.0,1.0,0.0,1.0,-3.0119292736053467,3.0119221210479736,7.293943326658336e-06,2.3264718055725098,0.9057076573371888,0.9057076573371888,0.0,205.93865966796875,211.0,50620.12109375,-0.0,2619.56640625,1.0,280.260009765625,283.8248291015625,294.016357421875,297.2933959960937,293.1499938964844,293.1499938964844,279.95001220703125,35781.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420530200004578,1.0,0.0,0.0,3.39892578125,3.398946523666382,7.708620159974089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.96142578125,0.0,1235.0078125,1895.4371337890625,0.0,3791.095947265625,0.842539370059967,1.0,0.0,3.0,1.0,0.0
12417780,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6917058825492859,0.2545851171016693,0.2348402440547943,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.848330557346344,0.4814962148666382,0.4610181748867035,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.933951199054718,0.6374869346618652,0.4482449293136596,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7619442939758301,0.3450913727283478,0.3324906527996063,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6577907800674438,0.2198022753000259,1.016717553138733,284.8604736328125,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1026306152344,284.8570251464844,1.0,0.6034935712814331,1.0,1.0,0.0,1.0,-2.9937503337860107,2.9937431812286377,7.206583632068941e-06,2.3126111030578613,0.9027552008628844,0.9027552008628844,0.0,210.43348693847656,199.0,51594.10546875,-0.0,2607.92724609375,1.0,279.96063232421875,283.5930480957031,294.00128173828125,297.3590087890625,293.1499938964844,293.1499938964844,279.6499938964844,35987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534940719604492,1.0,0.0,0.0,3.400137424468994,3.400158166885376,7.714117487012118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.22119140625,0.0,1237.605712890625,1895.4371337890625,0.0,3894.384033203125,0.8429612517356873,1.0,0.0,3.0,1.0,0.0
12417840,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6917058825492859,0.2545851171016693,0.2348402440547943,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.848330557346344,0.4814962148666382,0.4610181748867035,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.933951199054718,0.6374869346618652,0.4482449293136596,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7619442939758301,0.3450913727283478,0.3324906527996063,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6577907800674438,0.2198022753000259,1.016717553138733,284.8604736328125,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1026306152344,284.8570251464844,1.0,0.6034935712814331,1.0,1.0,0.0,1.0,-2.9937503337860107,2.9937431812286377,7.206583632068941e-06,2.3126111030578613,0.9027552008628844,0.9027552008628844,0.0,210.43348693847656,199.0,51594.10546875,-0.0,2607.92724609375,1.0,279.96063232421875,283.5930480957031,294.00128173828125,297.3590087890625,293.1499938964844,293.1499938964844,279.6499938964844,35987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534940719604492,1.0,0.0,0.0,3.400137424468994,3.400158166885376,7.714117487012118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.22119140625,0.0,1237.605712890625,1895.4371337890625,0.0,3894.384033203125,0.8429612517356873,1.0,0.0,3.0,1.0,0.0
12417900,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.6901447772979736,0.253044456243515,0.2335519641637802,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.846893846988678,0.4791798591613769,0.458970695734024,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.9327064156532288,0.635626494884491,0.4470825791358948,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.760741651058197,0.3435823023319244,0.3311811983585357,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.6565089225769043,0.2185928225517273,1.011746168136597,284.70526123046875,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0904235839844,284.6944885253906,1.0,0.6014813780784607,1.0,1.0,0.0,1.0,-2.9807991981506348,2.9807920455932617,7.144567916839151e-06,2.3026938438415527,0.8996225595474243,0.8996225595474243,0.0,210.1781768798828,199.0,52475.6171875,-0.0,2582.0947265625,1.0,279.70855712890625,283.4231872558594,294.00439453125,297.4694519042969,293.1499938964844,293.1499938964844,279.6499938964844,36121.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601280689239502,1.0,0.0,0.0,3.3973660469055176,3.3973867893218994,7.70154656493105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.5810546875,0.0,1235.8677978515625,1895.4371337890625,0.0,3953.727294921875,0.8424155712127686,1.0,0.0,3.0,1.0,0.0
12417960,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.6893671154975891,0.2513720095157623,0.2320471704006195,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.846405565738678,0.4766765832901001,0.4566337764263153,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278686523437,0.9327295422554016,0.6335054039955139,0.4456380009651184,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.7603827714920044,0.3419074416160583,0.3296175599098205,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.6559212803840637,0.2172426879405975,1.0057501792907717,284.6283874511719,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.07769775390625,284.6247253417969,1.0,0.5985856652259827,1.0,1.0,0.0,1.0,-2.965360879898072,2.9653537273406982,7.070877927617403e-06,2.290822029113769,0.8966622352600098,0.8966622352600098,0.0,208.5756378173828,187.0,52393.82421875,-0.0,2544.9794921875,1.0,279.66064453125,283.3586120605469,293.9681701660156,297.38189697265625,293.1499938964844,293.1499938964844,279.95001220703125,36251.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625717997550964,1.0,0.0,0.0,3.391587018966675,3.3916077613830566,7.675368465243082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.0009765625,0.0,1231.2125244140625,1895.4371337890625,0.0,3975.4775390625,0.8412496447563171,1.0,0.0,3.0,1.0,0.0
12418020,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.6914152503013611,0.2491601258516311,0.2295034378767013,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8492065072059631,0.4729955494403839,0.4525249004364013,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9378846883773804,0.6310878992080688,0.4433733820915222,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.7631065845489502,0.3395113050937652,0.3268201053142547,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.6576966047286987,0.2151687145233154,0.9943668246269226,284.7513732910156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0646057128906,284.7514343261719,1.0,0.591180145740509,1.0,1.0,0.0,1.0,-2.9375853538513184,2.9375784397125244,6.938806109246798e-06,2.26926326751709,0.8931924700737,0.8931924700737,0.0,201.775146484375,175.0,50717.5234375,-0.0,2459.420166015625,1.0,279.9398193359375,283.5234375,293.8663635253906,297.1054077148437,293.1499938964844,293.1499938964844,280.25,36309.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504529237747192,1.0,0.0,0.0,3.3802433013916016,3.3802640438079834,7.624111049153726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2783203125,0.0,1220.746826171875,1895.4371337890625,0.0,3867.041748046875,0.8387700319290161,1.0,0.0,3.0,1.0,0.0
12418080,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.6914152503013611,0.2491601258516311,0.2295034378767013,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8492065072059631,0.4729955494403839,0.4525249004364013,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9378846883773804,0.6310878992080688,0.4433733820915222,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.7631065845489502,0.3395113050937652,0.3268201053142547,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.6576966047286987,0.2151687145233154,0.9943668246269226,284.7513732910156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0646057128906,284.7514343261719,1.0,0.591180145740509,1.0,1.0,0.0,1.0,-2.9375853538513184,2.9375784397125244,6.938806109246798e-06,2.26926326751709,0.8931924700737,0.8931924700737,0.0,201.775146484375,175.0,50717.5234375,-0.0,2459.420166015625,1.0,279.9398193359375,283.5234375,293.8663635253906,297.1054077148437,293.1499938964844,293.1499938964844,280.25,36309.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504529237747192,1.0,0.0,0.0,3.3802433013916016,3.3802640438079834,7.624111049153726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2783203125,0.0,1220.746826171875,1895.4371337890625,0.0,3867.041748046875,0.8387700319290161,1.0,0.0,3.0,1.0,0.0
12418140,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6980761885643005,0.2480731457471847,0.2279745638370514,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8567913174629211,0.4706805050373077,0.4497186541557312,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9490908980369568,0.6304057240486145,0.4423921406269073,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7702861428260803,0.3381996154785156,0.3249984383583069,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6634536385536194,0.2139265388250351,0.9862141013145448,284.908447265625,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0634155273437,284.9090270996094,1.0,0.5829632878303528,1.0,1.0,0.0,1.0,-2.919197559356689,2.9191906452178955,6.852103524579434e-06,2.255011320114136,0.8900318145751953,0.8900318145751953,0.0,191.64840698242188,163.0,49071.27734375,-0.0,2375.56396484375,1.0,280.23907470703125,283.71826171875,293.8264465332031,296.94464111328125,293.1499938964844,293.1499938964844,280.54998779296875,36330.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361171126365662,1.0,0.0,0.0,3.367886066436768,3.3679065704345703,7.568469868601824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.96337890625,0.0,1209.135009765625,1895.4371337890625,0.0,3737.079833984375,0.8360328078269958,1.0,0.0,3.0,1.0,0.0
12418200,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6980761885643005,0.2480731457471847,0.2279745638370514,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8567913174629211,0.4706805050373077,0.4497186541557312,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9490908980369568,0.6304057240486145,0.4423921406269073,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7702861428260803,0.3381996154785156,0.3249984383583069,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6634536385536194,0.2139265388250351,0.9862141013145448,284.908447265625,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0634155273437,284.9090270996094,1.0,0.5829632878303528,1.0,1.0,0.0,1.0,-2.919197559356689,2.9191906452178955,6.852103524579434e-06,2.255011320114136,0.8900318145751953,0.8900318145751953,0.0,191.64840698242188,163.0,49071.27734375,-0.0,2375.56396484375,1.0,280.23907470703125,283.71826171875,293.8264465332031,296.94464111328125,293.1499938964844,293.1499938964844,280.54998779296875,36330.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361171126365662,1.0,0.0,0.0,3.367886066436768,3.3679065704345703,7.568469868601824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.96337890625,0.0,1209.135009765625,1895.4371337890625,0.0,3737.079833984375,0.8360328078269958,1.0,0.0,3.0,1.0,0.0
12418260,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7075408101081848,0.24752739071846,0.2269748449325561,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8675960898399353,0.4690662026405334,0.4476328790187835,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9633147120475768,0.6305140852928162,0.4420374631881714,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.780466616153717,0.3374868929386139,0.3237744867801666,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.6719908714294434,0.2132078111171722,0.980424702167511,285.0721740722656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0682373046875,285.0729675292969,1.0,0.5745612978935242,1.0,1.0,0.0,1.0,-2.906627893447876,2.906621217727661,6.793246939196251e-06,2.245312452316284,0.8873746991157532,0.8873746991157532,0.0,180.13800048828125,151.0,47489.73828125,-0.0,2296.061767578125,1.0,280.5389099121094,283.9176940917969,293.8034362792969,296.8194274902344,293.1499938964844,293.1499938964844,280.8500061035156,36321.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227089285850524,1.0,0.0,0.0,3.3558452129364014,3.355865478515625,7.514448725487455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.0107421875,0.0,1197.6875,1895.4371337890625,0.0,3614.13671875,0.833340048789978,1.0,0.0,3.0,1.0,0.0
12418320,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7075408101081848,0.24752739071846,0.2269748449325561,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8675960898399353,0.4690662026405334,0.4476328790187835,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9633147120475768,0.6305140852928162,0.4420374631881714,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.780466616153717,0.3374868929386139,0.3237744867801666,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.6719908714294434,0.2132078111171722,0.980424702167511,285.0721740722656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0682373046875,285.0729675292969,1.0,0.5745612978935242,1.0,1.0,0.0,1.0,-2.906627893447876,2.906621217727661,6.793246939196251e-06,2.245312452316284,0.8873746991157532,0.8873746991157532,0.0,180.13800048828125,151.0,47489.73828125,-0.0,2296.061767578125,1.0,280.5389099121094,283.9176940917969,293.8034362792969,296.8194274902344,293.1499938964844,293.1499938964844,280.8500061035156,36321.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227089285850524,1.0,0.0,0.0,3.3558452129364014,3.355865478515625,7.514448725487455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.0107421875,0.0,1197.6875,1895.4371337890625,0.0,3614.13671875,0.833340048789978,1.0,0.0,3.0,1.0,0.0
12418380,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7184900641441345,0.2472622245550155,0.2262474149465561,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8810351490974426,0.467848926782608,0.4459492266178131,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9786850810050964,0.6310282945632935,0.4419935941696167,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7930122017860413,0.3371176421642303,0.3228968679904938,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.6827630996704102,0.2128085196018219,0.9761425256729126,285.23834228515625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.07598876953125,285.2392272949219,1.0,0.5661846995353699,1.0,1.0,0.0,1.0,-2.897472381591797,2.897465705871582,6.750612101313891e-06,2.238281488418579,0.8852259516716003,0.8852259516716003,0.0,168.13108825683594,139.0,45948.0234375,-0.0,2220.6630859375,1.0,280.8387756347656,284.118408203125,293.7806396484375,296.7008972167969,293.1499938964844,293.1499938964844,281.1499938964844,36293.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100296497344972,1.0,0.0,0.0,3.344841241836548,3.3448617458343506,7.465249609595048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.78564453125,0.0,1187.1556396484375,1895.4371337890625,0.0,3496.87890625,0.8308629989624023,1.0,0.0,3.0,1.0,0.0
12418440,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7184900641441345,0.2472622245550155,0.2262474149465561,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8810351490974426,0.467848926782608,0.4459492266178131,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9786850810050964,0.6310282945632935,0.4419935941696167,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7930122017860413,0.3371176421642303,0.3228968679904938,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.6827630996704102,0.2128085196018219,0.9761425256729126,285.23834228515625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.07598876953125,285.2392272949219,1.0,0.5661846995353699,1.0,1.0,0.0,1.0,-2.897472381591797,2.897465705871582,6.750612101313891e-06,2.238281488418579,0.8852259516716003,0.8852259516716003,0.0,168.13108825683594,139.0,45948.0234375,-0.0,2220.6630859375,1.0,280.8387756347656,284.118408203125,293.7806396484375,296.7008972167969,293.1499938964844,293.1499938964844,281.1499938964844,36293.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100296497344972,1.0,0.0,0.0,3.344841241836548,3.3448617458343506,7.465249609595048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.78564453125,0.0,1187.1556396484375,1895.4371337890625,0.0,3496.87890625,0.8308629989624023,1.0,0.0,3.0,1.0,0.0
12418500,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7242384552955627,0.2471785545349121,0.2259211987257003,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.8886232376098633,0.4673195779323578,0.4451747238636017,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.986333966255188,0.6313539743423462,0.4420047998428345,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.8000282049179077,0.3370043635368347,0.3225211203098297,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.6888611316680908,0.2126777023077011,0.9743167757987976,285.3596496582031,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0802307128906,285.367919921875,1.0,0.5620169043540955,1.0,1.0,0.0,1.0,-2.893516063690185,2.8935093879699707,6.732260317221517e-06,2.2352566719055176,0.884799063205719,0.884799063205719,0.0,162.1007080078125,139.0,44733.921875,-0.0,2184.0693359375,1.0,281.0896301269531,284.2699584960937,293.747314453125,296.54791259765625,293.1499938964844,293.1499938964844,281.1499938964844,36266.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90185546875,1.0,0.0,0.0,3.339691638946533,3.339711904525757,7.442280320901773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.95556640625,0.0,1182.1536865234375,1895.4371337890625,0.0,3420.873779296875,0.8297210931777954,1.0,0.0,3.0,1.0,0.0
