time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418560,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.7305083274841309,0.2471655160188675,0.2256813496351242,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.8970536589622498,0.4668850302696228,0.4445224702358246,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.9940378069877625,0.6317991018295288,0.4421388804912567,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8077383041381836,0.3369714915752411,0.32224240899086,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.6956279277801514,0.2126115411520004,0.9728330373764038,285.4052124023437,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.08514404296875,285.4060974121094,1.0,0.5578896999359131,1.0,1.0,0.0,1.0,-2.8904855251312256,2.8904788494110107,6.718223630741704e-06,2.2329413890838623,0.8835902810096741,0.8835902810096741,0.0,155.981201171875,127.0,44431.55078125,-0.0,2148.70947265625,1.0,281.1387634277344,284.319091796875,293.7549133300781,296.58209228515625,293.1499938964844,293.1499938964844,281.45001220703125,36252.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975679874420166,1.0,0.0,0.0,3.335334062576294,3.3353543281555176,7.422872272400127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.88818359375,0.0,1177.998046875,1895.4371337890625,0.0,3380.903564453125,0.828709602355957,1.0,0.0,3.0,1.0,0.0
12418620,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.7417498230934143,0.2471372187137603,0.2252898663282394,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.912563681602478,0.466044545173645,0.4433377087116241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.9990000128746032,0.633854329586029,0.4306258857250213,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.8207413554191589,0.3369243443012237,0.3218073546886444,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.7076811194419861,0.2124986052513122,0.9704822301864624,285.5628356933594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.09637451171875,285.5625915527344,1.0,0.5489856600761414,1.0,1.0,0.0,1.0,-2.8719725608825684,2.871965885162353,6.6319157667749096e-06,2.218404531478882,0.8823273181915283,0.8823273181915283,0.0,145.50135803222656,115.0,42819.265625,-0.0,2065.632568359375,1.0,281.43853759765625,284.51171875,293.72625732421875,296.458984375,293.1499938964844,293.1499938964844,281.75,36210.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849310278892517,1.0,0.0,0.0,3.327498435974121,3.3275184631347656,7.38803635158547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.83251953125,0.0,1170.42578125,1895.4371337890625,0.0,3262.77294921875,0.8269250988960266,1.0,0.0,3.0,1.0,0.0
12418680,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.7417498230934143,0.2471372187137603,0.2252898663282394,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.912563681602478,0.466044545173645,0.4433377087116241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.9990000128746032,0.633854329586029,0.4306258857250213,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.8207413554191589,0.3369243443012237,0.3218073546886444,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.7076811194419861,0.2124986052513122,0.9704822301864624,285.5628356933594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.09637451171875,285.5625915527344,1.0,0.5489856600761414,1.0,1.0,0.0,1.0,-2.8719725608825684,2.871965885162353,6.6319157667749096e-06,2.218404531478882,0.8823273181915283,0.8823273181915283,0.0,145.50135803222656,115.0,42819.265625,-0.0,2065.632568359375,1.0,281.43853759765625,284.51171875,293.72625732421875,296.458984375,293.1499938964844,293.1499938964844,281.75,36210.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849310278892517,1.0,0.0,0.0,3.327498435974121,3.3275184631347656,7.38803635158547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.83251953125,0.0,1170.42578125,1895.4371337890625,0.0,3262.77294921875,0.8269250988960266,1.0,0.0,3.0,1.0,0.0
12418740,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.7532557249069214,0.2470901012420654,0.2249253243207931,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9294474720954896,0.465242862701416,0.4422334134578705,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9990000128746032,0.6401932239532471,0.4096191227436065,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.8333016037940979,0.3368773162364959,0.3214211463928222,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.7190287113189697,0.2124071270227432,0.9683989882469176,285.7073669433594,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1222839355469,285.70721435546875,1.0,0.5388256907463074,1.0,1.0,0.0,1.0,-2.8414480686187744,2.8414416313171387,6.493023192888359e-06,2.1954286098480225,0.8811938762664795,0.8811938762664795,0.0,135.72323608398438,103.0,41111.42578125,-0.0,1968.2576904296875,1.0,281.73846435546875,284.69512939453125,293.69195556640625,296.3223876953125,293.1499938964844,293.1499938964844,282.04998779296875,36179.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871148407459259,1.0,0.0,0.0,3.320796728134156,3.320816993713379,7.358307243521267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6640625,0.0,1164.0137939453125,1895.4371337890625,0.0,3133.583251953125,0.8254044055938721,1.0,0.0,3.0,1.0,0.0
12418800,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.7532557249069214,0.2470901012420654,0.2249253243207931,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9294474720954896,0.465242862701416,0.4422334134578705,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9990000128746032,0.6401932239532471,0.4096191227436065,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.8333016037940979,0.3368773162364959,0.3214211463928222,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.7190287113189697,0.2124071270227432,0.9683989882469176,285.7073669433594,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1222839355469,285.70721435546875,1.0,0.5388256907463074,1.0,1.0,0.0,1.0,-2.8414480686187744,2.8414416313171387,6.493023192888359e-06,2.1954286098480225,0.8811938762664795,0.8811938762664795,0.0,135.72323608398438,103.0,41111.42578125,-0.0,1968.2576904296875,1.0,281.73846435546875,284.69512939453125,293.69195556640625,296.3223876953125,293.1499938964844,293.1499938964844,282.04998779296875,36179.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871148407459259,1.0,0.0,0.0,3.320796728134156,3.320816993713379,7.358307243521267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6640625,0.0,1164.0137939453125,1895.4371337890625,0.0,3133.583251953125,0.8254044055938721,1.0,0.0,3.0,1.0,0.0
12418860,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7676238417625427,0.2470638006925583,0.2245541960000991,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9497694969177246,0.4645146429538727,0.4411754608154297,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9990000128746032,0.649121880531311,0.3861260116100311,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8486716747283936,0.336857259273529,0.3210363090038299,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7319117188453674,0.2124059349298477,0.9665682315826416,285.8495483398437,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1652526855469,285.8493347167969,1.0,0.5279068946838379,1.0,1.0,0.0,1.0,-2.808833599090576,2.8088274002075195,6.34488242212683e-06,2.1702561378479004,0.8802817463874817,0.8802817463874817,0.0,125.33970642089844,106.0,39392.921875,-0.0,1866.2454833984373,1.0,282.0384216308594,284.8763122558594,293.6560363769531,296.1821594238281,293.1499938964844,293.1499938964844,282.3500061035156,36150.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560993075370789,1.0,0.0,0.0,3.315157175064087,3.3151772022247314,7.333335929615714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.296875,0.0,1158.6182861328125,1895.4371337890625,0.0,2992.427490234375,0.8241230249404907,1.0,0.0,3.0,1.0,0.0
12418920,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7676238417625427,0.2470638006925583,0.2245541960000991,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9497694969177246,0.4645146429538727,0.4411754608154297,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9990000128746032,0.649121880531311,0.3861260116100311,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8486716747283936,0.336857259273529,0.3210363090038299,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7319117188453674,0.2124059349298477,0.9665682315826416,285.8495483398437,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1652526855469,285.8493347167969,1.0,0.5279068946838379,1.0,1.0,0.0,1.0,-2.808833599090576,2.8088274002075195,6.34488242212683e-06,2.1702561378479004,0.8802817463874817,0.8802817463874817,0.0,125.33970642089844,106.0,39392.921875,-0.0,1866.2454833984373,1.0,282.0384216308594,284.8763122558594,293.6560363769531,296.1821594238281,293.1499938964844,293.1499938964844,282.3500061035156,36150.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560993075370789,1.0,0.0,0.0,3.315157175064087,3.3151772022247314,7.333335929615714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.296875,0.0,1158.6182861328125,1895.4371337890625,0.0,2992.427490234375,0.8241230249404907,1.0,0.0,3.0,1.0,0.0
12418980,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7775900959968567,0.2471102923154831,0.2243715971708297,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9624534845352172,0.4639001190662384,0.4403538107872009,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9990000128746032,0.6585491895675659,0.371340811252594,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8593539595603943,0.3369179666042328,0.3208552002906799,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7406968474388123,0.2125575542449951,0.9660415649414062,285.9994506835937,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.2108459472656,285.9999389648437,1.0,0.5216822624206543,1.0,1.0,0.0,1.0,-2.7889866828918457,2.788980484008789,6.255093012441648e-06,2.1547179222106934,0.8797734379768372,0.8797734379768372,0.0,119.10424041748048,124.0,37785.84375,-0.0,1805.650634765625,1.0,282.3383483886719,285.06317138671875,293.6209716796875,296.0461120605469,293.1499938964844,293.1499938964844,282.6499938964844,36115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401972651481628,1.0,0.0,0.0,3.310746192932129,3.310766220092773,7.313834089472948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.13916015625,0.0,1154.3226318359375,1895.4371337890625,0.0,2843.55859375,0.8231125473976135,1.0,0.0,3.0,1.0,0.0
12419040,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7775900959968567,0.2471102923154831,0.2243715971708297,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9624534845352172,0.4639001190662384,0.4403538107872009,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9990000128746032,0.6585491895675659,0.371340811252594,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8593539595603943,0.3369179666042328,0.3208552002906799,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7406968474388123,0.2125575542449951,0.9660415649414062,285.9994506835937,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.2108459472656,285.9999389648437,1.0,0.5216822624206543,1.0,1.0,0.0,1.0,-2.7889866828918457,2.788980484008789,6.255093012441648e-06,2.1547179222106934,0.8797734379768372,0.8797734379768372,0.0,119.10424041748048,124.0,37785.84375,-0.0,1805.650634765625,1.0,282.3383483886719,285.06317138671875,293.6209716796875,296.0461120605469,293.1499938964844,293.1499938964844,282.6499938964844,36115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401972651481628,1.0,0.0,0.0,3.310746192932129,3.310766220092773,7.313834089472948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.13916015625,0.0,1154.3226318359375,1895.4371337890625,0.0,2843.55859375,0.8231125473976135,1.0,0.0,3.0,1.0,0.0
12419100,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7779543399810791,0.2471560090780258,0.2243794649839401,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9626737236976624,0.4636309146881103,0.4400560855865478,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.9990000128746032,0.6625024676322937,0.3708426058292389,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.8597531914710999,0.3369794189929962,0.320877194404602,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.7411016821861267,0.2126784175634384,0.9664332270622252,286.1171264648437,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.2288513183594,286.1260070800781,1.0,0.5219037532806396,1.0,1.0,0.0,1.0,-2.7885172367095947,2.788511037826538,6.252566890907474e-06,2.154161214828491,0.8802116513252258,0.8802116513252258,0.0,118.89636993408205,124.0,36610.2421875,-0.0,1803.95166015625,1.0,282.58856201171875,285.2113952636719,293.58184814453125,295.8907165527344,293.1499938964844,293.1499938964844,282.6499938964844,36083.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83012455701828,1.0,0.0,0.0,3.3090147972106934,3.309034585952759,7.306185807465226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.494140625,0.0,1152.518310546875,1895.4371337890625,0.0,2749.605224609375,0.8227307796478271,1.0,0.0,3.0,1.0,0.0
12419160,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.7757212519645691,0.2472666501998901,0.2245230674743652,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.9595429301261902,0.4634481072425842,0.4399274289608001,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.9990000128746032,0.6655034422874451,0.3742344379425049,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669311523437,0.8573305606842041,0.3371101319789886,0.3210417628288269,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663513183594,0.7392268776893616,0.2128452360630035,0.9673896431922911,286.1671142578125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.24139404296875,286.1686096191406,1.0,0.5237498879432678,1.0,1.0,0.0,1.0,-2.7939493656158447,2.793943166732788,6.276818567130249e-06,2.158296585083008,0.8800173401832581,0.8800173401832581,0.0,120.33306121826172,142.0,36379.75390625,-0.0,1819.17431640625,1.0,282.6383972167969,285.2624816894531,293.58917236328125,295.9237365722656,293.1499938964844,293.1499938964844,282.95001220703125,36059.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244151473045349,1.0,0.0,0.0,3.30832839012146,3.3083484172821045,7.303156053239945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.07177734375,0.0,1151.7232666015625,1895.4371337890625,0.0,2696.520263671875,0.8225306868553162,1.0,0.0,3.0,1.0,0.0
12419220,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465576171875,0.7657284140586853,0.2475169450044632,0.2249431610107422,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.9454749226570128,0.4631495773792267,0.4398382902145386,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.9990000128746032,0.668550431728363,0.3896690309047699,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.8466158509254456,0.3374280035495758,0.3215385973453522,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.7306257486343384,0.2131624072790146,0.9698867797851562,286.3471984863281,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2478332519531,286.34912109375,1.0,0.531267523765564,1.0,1.0,0.0,1.0,-2.816481828689575,2.8164753913879395,6.37841139905504e-06,2.175676822662353,0.8812087774276733,0.8812087774276733,0.0,126.94855499267578,160.0,35105.6171875,-0.0,1886.0428466796875,1.0,282.93829345703125,285.4695129394531,293.5602111816406,295.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,35981.46484375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096609711647034,1.0,0.0,0.0,3.308811902999878,3.3088319301605225,7.305290523618169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.51220703125,0.0,1151.63720703125,1895.4371337890625,0.0,2560.07177734375,0.8215767741203308,1.0,0.0,3.0,1.0,0.0
12419280,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465576171875,0.7657284140586853,0.2475169450044632,0.2249431610107422,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.9454749226570128,0.4631495773792267,0.4398382902145386,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.9990000128746032,0.668550431728363,0.3896690309047699,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.8466158509254456,0.3374280035495758,0.3215385973453522,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.7306257486343384,0.2131624072790146,0.9698867797851562,286.3471984863281,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2478332519531,286.34912109375,1.0,0.531267523765564,1.0,1.0,0.0,1.0,-2.816481828689575,2.8164753913879395,6.37841139905504e-06,2.175676822662353,0.8812087774276733,0.8812087774276733,0.0,126.94855499267578,160.0,35105.6171875,-0.0,1886.0428466796875,1.0,282.93829345703125,285.4695129394531,293.5602111816406,295.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,35981.46484375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096609711647034,1.0,0.0,0.0,3.308811902999878,3.3088319301605225,7.305290523618169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.51220703125,0.0,1151.63720703125,1895.4371337890625,0.0,2560.07177734375,0.8215767741203308,1.0,0.0,3.0,1.0,0.0
12419340,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7517105340957642,0.2476433366537094,0.2254482507705688,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.9243731498718262,0.4627495408058166,0.4398688077926636,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.9990000128746032,0.6679309606552124,0.4131936728954315,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.831648051738739,0.3376670777797699,0.3221641778945923,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.7180228233337402,0.2133165597915649,0.9725629091262816,286.47955322265625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2319641113281,286.48114013671875,1.0,0.5424048900604248,1.0,1.0,0.0,1.0,-2.849360466003418,2.8493540287017822,6.528364338009851e-06,2.2011494636535645,0.8822824358940125,0.8822824358940125,0.0,137.44424438476562,178.0,34265.48828125,-0.0,1989.505859375,1.0,283.1420288085937,285.6190795898437,293.5474548339844,295.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,35757.42578125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005790114402771,1.0,0.0,0.0,3.301412582397461,3.3014323711395264,7.272653874679236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.18994140625,0.0,1143.348876953125,1895.4371337890625,0.0,2476.719970703125,0.8175593614578247,1.0,0.0,3.0,1.0,0.0
12419400,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7517105340957642,0.2476433366537094,0.2254482507705688,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.9243731498718262,0.4627495408058166,0.4398688077926636,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.9990000128746032,0.6679309606552124,0.4131936728954315,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.831648051738739,0.3376670777797699,0.3221641778945923,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.7180228233337402,0.2133165597915649,0.9725629091262816,286.47955322265625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2319641113281,286.48114013671875,1.0,0.5424048900604248,1.0,1.0,0.0,1.0,-2.849360466003418,2.8493540287017822,6.528364338009851e-06,2.2011494636535645,0.8822824358940125,0.8822824358940125,0.0,137.44424438476562,178.0,34265.48828125,-0.0,1989.505859375,1.0,283.1420288085937,285.6190795898437,293.5474548339844,295.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,35757.42578125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005790114402771,1.0,0.0,0.0,3.301412582397461,3.3014323711395264,7.272653874679236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.18994140625,0.0,1143.348876953125,1895.4371337890625,0.0,2476.719970703125,0.8175593614578247,1.0,0.0,3.0,1.0,0.0
12419460,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.7361148595809937,0.24723981320858,0.2256861478090286,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.9012715816497804,0.4618009328842163,0.4396151006221771,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9990000128746032,0.6635035276412964,0.4420805275440216,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.8145570158958435,0.3374243080615997,0.3225550055503845,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.7020832300186157,0.2130142003297805,0.9740904569625854,286.5068664550781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1950988769531,286.5076599121094,1.0,0.5557008385658264,1.0,1.0,0.0,1.0,-2.886366128921509,2.886359453201294,6.699378900520969e-06,2.229888677597046,0.8814281821250916,0.8814281821250916,0.0,150.96871948242188,181.0,34187.68359375,-0.0,2117.06396484375,1.0,283.1496887207031,285.6479797363281,293.5533752441406,295.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,35203.3359375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022370934486389,1.0,0.0,0.0,3.2686893939971924,3.2687089443206787,7.129197001631837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.18798828125,0.0,1110.0389404296875,1895.4371337890625,0.0,2491.896240234375,0.8092460632324219,1.0,0.0,3.0,1.0,0.0
12419520,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.7361148595809937,0.24723981320858,0.2256861478090286,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.9012715816497804,0.4618009328842163,0.4396151006221771,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9990000128746032,0.6635035276412964,0.4420805275440216,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.8145570158958435,0.3374243080615997,0.3225550055503845,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.7020832300186157,0.2130142003297805,0.9740904569625854,286.5068664550781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1950988769531,286.5076599121094,1.0,0.5557008385658264,1.0,1.0,0.0,1.0,-2.886366128921509,2.886359453201294,6.699378900520969e-06,2.229888677597046,0.8814281821250916,0.8814281821250916,0.0,150.96871948242188,181.0,34187.68359375,-0.0,2117.06396484375,1.0,283.1496887207031,285.6479797363281,293.5533752441406,295.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,35203.3359375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022370934486389,1.0,0.0,0.0,3.2686893939971924,3.2687089443206787,7.129197001631837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.18798828125,0.0,1110.0389404296875,1895.4371337890625,0.0,2491.896240234375,0.8092460632324219,1.0,0.0,3.0,1.0,0.0
12419580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.7239050269126892,0.2463372349739074,0.2253766655921936,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.8844940066337585,0.4603081941604614,0.4387483596801758,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.9973480701446532,0.6566957831382751,0.4608603417873382,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.8001617789268494,0.336671233177185,0.3223781287670135,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.6887747049331665,0.2122254371643066,0.9730679392814636,286.5251159667969,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1512451171875,286.5249938964844,1.0,0.5647523403167725,1.0,1.0,0.0,1.0,-2.905975341796875,2.90596866607666,6.792427029722603e-06,2.2457945346832275,0.8793463110923767,0.8793463110923767,0.0,162.4275665283203,184.0,33962.8203125,-0.0,2207.260986328125,1.0,283.1499938964844,285.6690368652344,293.52105712890625,295.7565002441406,293.1499938964844,293.1499938964844,283.1499938964844,34495.25,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048943877220154,1.0,0.0,0.0,3.221976518630981,3.2219953536987305,6.926886157998524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.13427734375,0.0,1064.1092529296875,1895.4371337890625,0.0,2516.257080078125,0.7976632714271545,1.0,0.0,3.0,1.0,0.0
12419640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.7239050269126892,0.2463372349739074,0.2253766655921936,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.8844940066337585,0.4603081941604614,0.4387483596801758,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.9973480701446532,0.6566957831382751,0.4608603417873382,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.8001617789268494,0.336671233177185,0.3223781287670135,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.6887747049331665,0.2122254371643066,0.9730679392814636,286.5251159667969,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1512451171875,286.5249938964844,1.0,0.5647523403167725,1.0,1.0,0.0,1.0,-2.905975341796875,2.90596866607666,6.792427029722603e-06,2.2457945346832275,0.8793463110923767,0.8793463110923767,0.0,162.4275665283203,184.0,33962.8203125,-0.0,2207.260986328125,1.0,283.1499938964844,285.6690368652344,293.52105712890625,295.7565002441406,293.1499938964844,293.1499938964844,283.1499938964844,34495.25,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048943877220154,1.0,0.0,0.0,3.221976518630981,3.2219953536987305,6.926886157998524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.13427734375,0.0,1064.1092529296875,1895.4371337890625,0.0,2516.257080078125,0.7976632714271545,1.0,0.0,3.0,1.0,0.0
12419700,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278015136719,0.7173203825950623,0.2457380294799804,0.225109726190567,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277709960937,0.8757752180099487,0.4593954980373382,0.4381812810897827,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277709960937,0.9892249703407288,0.6541885137557983,0.4589331448078155,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278015136719,0.7923738956451416,0.3361313939094543,0.3221590518951416,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278015136719,0.6817126870155334,0.2116844207048416,0.9719834923744202,286.5277709960937,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1365966796875,286.5276184082031,1.0,0.5676478743553162,1.0,1.0,0.0,1.0,-2.9012467861175537,2.901240110397339,6.770293111912906e-06,2.242119550704956,0.8777657747268677,0.8777657747268677,0.0,168.33546447753906,184.0,33696.8125,-0.0,2228.209716796875,1.0,283.1499938964844,285.6766662597656,293.496337890625,295.7218017578125,293.1499938964844,293.1499938964844,283.1499938964844,33967.66015625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053452372550964,1.0,0.0,0.0,3.186699628829956,3.186718225479126,6.776033956157335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.89013671875,0.0,1030.2877197265625,1895.4371337890625,0.0,2520.395263671875,0.7917987704277039,1.0,0.0,3.0,1.0,0.0
12419760,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.7118101119995117,0.245083674788475,0.2247388511896133,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.524658203125,0.8688880205154419,0.4584134221076965,0.4374931752681732,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5246276855469,0.9824256300926208,0.6525011658668518,0.4576530754566192,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52471923828125,0.7861707210540771,0.3355245292186737,0.3218201696872711,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.676054835319519,0.2110970169305801,0.9704065322875975,286.5246887207031,286.7419738769531,292.7048645019531,290.4694519042969,292.7064208984375,297.126953125,286.5242919921875,1.0,0.56986004114151,1.0,1.0,0.0,1.0,-2.8961329460144043,2.896126270294189,6.7464961830410175e-06,2.238189220428467,0.8757741451263428,0.8757741451263428,0.0,173.17019653320312,187.0,33477.5,-0.0,2243.233154296875,1.0,283.1499938964844,285.6783142089844,293.4692687988281,295.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,33708.421875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049867153167725,1.0,0.0,0.0,3.1643691062927246,3.1643874645233154,6.68140160087205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.62060546875,0.0,1009.7227172851562,1895.4371337890625,0.0,2517.1044921875,0.7835623621940613,1.0,0.0,3.0,1.0,0.0
12419820,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5285339355469,0.7064701914787292,0.2443130612373352,0.2242388874292373,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.528564453125,0.8626732230186462,0.4572622179985046,0.4366186559200287,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.528564453125,0.9760592579841614,0.6510927081108093,0.4566670954227447,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5285339355469,0.7805362343788147,0.3347910344600677,0.3213376998901367,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52850341796875,0.670887291431427,0.2104044556617736,0.9682536125183104,286.528564453125,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1188659667969,286.5285339355469,1.0,0.5717419385910034,1.0,1.0,0.0,1.0,-2.8901286125183105,2.890121936798096,6.718602890032344e-06,2.233572006225586,0.873266875743866,0.873266875743866,0.0,177.62677001953125,187.0,33154.2890625,-0.0,2254.78466796875,1.0,283.1499938964844,285.68804931640625,293.4376220703125,295.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,33112.35546875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036671876907349,1.0,0.0,0.0,3.120995283126831,3.121013164520264,6.499493565570447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.93408203125,0.0,969.95556640625,1895.4371337890625,0.0,2505.000732421875,0.7758178114891052,1.0,0.0,3.0,1.0,0.0
12419880,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5275573730469,0.7028301358222961,0.2436874210834503,0.2238078862428665,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.8585797548294067,0.4563287794589996,0.4358832836151123,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274353027344,0.9717492461204528,0.6501591801643372,0.4560616314411163,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274963378906,0.7768067121505737,0.3341835439205169,0.3209072649478912,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.527587890625,0.6674486994743347,0.2098409831523895,0.9663715362548828,286.5274658203125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.113525390625,286.5272521972656,1.0,0.5728851556777954,1.0,1.0,0.0,1.0,-2.8852198123931885,2.8852131366729736,6.695839147141669e-06,2.2297959327697754,0.8709755539894104,0.8709755539894104,0.0,180.5928192138672,190.0,32941.66015625,-0.0,2260.85400390625,1.0,283.1499938964844,285.69097900390625,293.4138488769531,295.5954284667969,293.1499938964844,293.1499938964844,283.1499938964844,32865.3046875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021810054779053,1.0,0.0,0.0,3.097837209701538,3.097854852676392,6.403398060683685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.01953125,0.0,949.594482421875,1895.4371337890625,0.0,2491.382568359375,0.7674074769020081,1.0,0.0,3.0,1.0,0.0
12419940,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.6958482265472412,0.2422281801700592,0.2227390557527542,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.8509302139282227,0.4541504383087158,0.434095948934555,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.9634345769882202,0.6482731699943542,0.4548872411251068,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.7698007822036743,0.3327347040176391,0.3198044300079345,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.6609447002410889,0.2085180282592773,0.9616435766220092,286.5341186523437,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.1031188964844,286.5340270996094,1.0,0.574709951877594,1.0,1.0,0.0,1.0,-2.8733677864074707,2.873361110687256,6.641010713792639e-06,2.2206673622131348,0.8650772571563721,0.8650772571563721,0.0,186.1427001953125,193.0,32361.69921875,-0.0,2267.50537109375,1.0,283.1499938964844,285.7070007324219,293.3616027832031,295.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,31983.4140625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976812124252319,1.0,0.0,0.0,3.023897886276245,3.0239148139953613,6.101373060118931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8701171875,0.0,885.8898315429688,1895.4371337890625,0.0,2450.244140625,0.7495508193969727,1.0,0.0,3.0,1.0,0.0
12420000,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.6958482265472412,0.2422281801700592,0.2227390557527542,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.8509302139282227,0.4541504383087158,0.434095948934555,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.9634345769882202,0.6482731699943542,0.4548872411251068,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.7698007822036743,0.3327347040176391,0.3198044300079345,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.6609447002410889,0.2085180282592773,0.9616435766220092,286.5341186523437,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.1031188964844,286.5340270996094,1.0,0.574709951877594,1.0,1.0,0.0,1.0,-2.8733677864074707,2.873361110687256,6.641010713792639e-06,2.2206673622131348,0.8650772571563721,0.8650772571563721,0.0,186.1427001953125,193.0,32361.69921875,-0.0,2267.50537109375,1.0,283.1499938964844,285.7070007324219,293.3616027832031,295.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,31983.4140625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976812124252319,1.0,0.0,0.0,3.023897886276245,3.0239148139953613,6.101373060118931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8701171875,0.0,885.8898315429688,1895.4371337890625,0.0,2450.244140625,0.7495508193969727,1.0,0.0,3.0,1.0,0.0
12420060,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54412841796875,0.6900007724761963,0.2407311499118805,0.2215937674045562,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5441589355469,0.8447067141532898,0.4519151151180267,0.4322078824043274,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.544189453125,0.9564046859741212,0.6464713215827942,0.4537839889526367,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5441589355469,0.7640722393989563,0.3312150835990906,0.318587452173233,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54412841796875,0.6555820107460022,0.2071510255336761,0.9565051794052124,286.5441589355469,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0941162109375,286.544189453125,1.0,0.5758336186408997,1.0,1.0,0.0,1.0,-2.860757827758789,2.860751152038574,6.582900368812261e-06,2.210944652557373,0.8581474423408508,0.8581474423408508,0.0,190.6293182373047,181.0,31739.697265625,-0.0,2267.569091796875,1.0,283.1499938964844,285.7260437011719,293.31109619140625,295.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,31075.81640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923128008842468,1.0,0.0,0.0,2.943533420562744,2.943549394607544,5.781376444247144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.0126953125,0.0,820.1815185546875,1895.4371337890625,0.0,2401.361083984375,0.7302243709564209,1.0,0.0,3.0,1.0,0.0
12420120,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54412841796875,0.6900007724761963,0.2407311499118805,0.2215937674045562,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5441589355469,0.8447067141532898,0.4519151151180267,0.4322078824043274,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.544189453125,0.9564046859741212,0.6464713215827942,0.4537839889526367,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5441589355469,0.7640722393989563,0.3312150835990906,0.318587452173233,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54412841796875,0.6555820107460022,0.2071510255336761,0.9565051794052124,286.5441589355469,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0941162109375,286.544189453125,1.0,0.5758336186408997,1.0,1.0,0.0,1.0,-2.860757827758789,2.860751152038574,6.582900368812261e-06,2.210944652557373,0.8581474423408508,0.8581474423408508,0.0,190.6293182373047,181.0,31739.697265625,-0.0,2267.569091796875,1.0,283.1499938964844,285.7260437011719,293.31109619140625,295.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,31075.81640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923128008842468,1.0,0.0,0.0,2.943533420562744,2.943549394607544,5.781376444247144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.0126953125,0.0,820.1815185546875,1895.4371337890625,0.0,2401.361083984375,0.7302243709564209,1.0,0.0,3.0,1.0,0.0
12420180,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.6901074647903442,0.2392218112945556,0.220172569155693,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.8451835513114929,0.449644923210144,0.4300112426280975,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.9577622413635254,0.6446535587310791,0.4524809122085571,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.7645882368087769,0.3296494781970978,0.3170503675937652,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.6555799245834351,0.2057606279850006,0.9499493837356568,286.55596923828125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086181640625,286.5559997558594,1.0,0.5720767378807068,1.0,1.0,0.0,1.0,-2.8451199531555176,2.845113515853882,6.511244464491028e-06,2.198911190032959,0.8501770496368408,0.8501770496368408,0.0,188.1783447265625,169.0,31062.3046875,-0.0,2228.709716796875,1.0,283.1499938964844,285.7470092773437,293.2596740722656,295.3282165527344,293.1499938964844,293.1499938964844,283.1499938964844,30153.908203125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863637208938599,1.0,0.0,0.0,2.857276439666748,2.8572916984558105,5.447507192002377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.13720703125,0.0,753.5902709960938,1895.4371337890625,0.0,2347.4599609375,0.7095605134963989,1.0,0.0,3.0,1.0,0.0
12420240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.6901074647903442,0.2392218112945556,0.220172569155693,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.8451835513114929,0.449644923210144,0.4300112426280975,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.9577622413635254,0.6446535587310791,0.4524809122085571,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.7645882368087769,0.3296494781970978,0.3170503675937652,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.6555799245834351,0.2057606279850006,0.9499493837356568,286.55596923828125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086181640625,286.5559997558594,1.0,0.5720767378807068,1.0,1.0,0.0,1.0,-2.8451199531555176,2.845113515853882,6.511244464491028e-06,2.198911190032959,0.8501770496368408,0.8501770496368408,0.0,188.1783447265625,169.0,31062.3046875,-0.0,2228.709716796875,1.0,283.1499938964844,285.7470092773437,293.2596740722656,295.3282165527344,293.1499938964844,293.1499938964844,283.1499938964844,30153.908203125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863637208938599,1.0,0.0,0.0,2.857276439666748,2.8572916984558105,5.447507192002377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.13720703125,0.0,753.5902709960938,1895.4371337890625,0.0,2347.4599609375,0.7095605134963989,1.0,0.0,3.0,1.0,0.0
12420300,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.6916674375534058,0.2384774088859558,0.2194029092788696,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.847104012966156,0.4485079646110534,0.4288391768932342,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.9605450630187988,0.6437345743179321,0.4517705142498016,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.7664169669151306,0.3288618922233581,0.3162057995796203,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.6569243669509888,0.2050701230764389,0.9463549256324768,286.5658264160156,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0826721191406,286.5662841796875,1.0,0.5691900849342346,1.0,1.0,0.0,1.0,-2.836597681045532,2.8365912437438965,6.472313543781638e-06,2.1923327445983887,0.8458507061004639,0.8458507061004639,0.0,185.2357940673828,169.0,30671.12109375,-0.0,2199.917724609375,1.0,283.1499938964844,285.7618713378906,293.2327880859375,295.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,29552.3515625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831277847290039,1.0,0.0,0.0,2.80430269241333,2.8043174743652344,5.247387093731959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.40771484375,0.0,714.3018188476562,1895.4371337890625,0.0,2318.267822265625,0.6996356248855591,1.0,0.0,3.0,1.0,0.0
12420360,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.6939570307731628,0.2377396374940872,0.2186161130666732,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57000732421875,0.8498489856719971,0.447370320558548,0.4276427626609802,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700378417969,0.9642673134803772,0.6428064703941345,0.4510391652584076,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699768066406,0.7690146565437317,0.328072190284729,0.3153339922428131,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.6589306592941284,0.2043843120336532,0.9426546692848206,286.57000732421875,287.206787109375,292.3299865722656,290.23876953125,292.3314514160156,297.0794677734375,286.5701599121094,1.0,0.5658304691314697,1.0,1.0,0.0,1.0,-2.8278403282165527,2.827833890914917,6.43242447040393e-06,2.185570240020752,0.8411922454833984,0.8411922454833984,0.0,181.5539093017578,157.0,30338.330078125,-0.0,2167.322021484375,1.0,283.1499938964844,285.7703857421875,293.2059326171875,295.2318420410156,293.1499938964844,293.1499938964844,283.1499938964844,29223.177734375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797682285308838,1.0,0.0,0.0,2.765451669692993,2.76546597480774,5.102998557049432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3359375,0.0,686.9868774414062,1895.4371337890625,0.0,2288.059326171875,0.6876417994499207,1.0,0.0,3.0,1.0,0.0
