time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420420,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5872802734375,0.7002667784690857,0.2362838834524154,0.2170014530420303,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8573735952377319,0.4450982511043548,0.4251885116100311,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58746337890625,0.9736359715461732,0.6409359574317932,0.4495152831077575,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873413085937,0.7760905027389526,0.3264897763729095,0.313524842262268,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58721923828125,0.6645734906196594,0.2030271589756012,0.9350311756134032,286.58740234375,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0738220214844,286.58770751953125,1.0,0.5581079721450806,1.0,1.0,0.0,1.0,-2.809782028198242,2.809775829315185,6.3505426624033134e-06,2.1716175079345703,0.8312513828277588,0.8312513828277588,0.0,172.6927947998047,145.0,29573.869140625,-0.0,2094.613525390625,1.0,283.1499938964844,285.7969665527344,293.1499938964844,295.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,28284.048828125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724716663360596,1.0,0.0,0.0,2.6682982444763184,2.668311834335327,4.750748985316023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.15625,0.0,621.1057739257812,1895.4371337890625,0.0,2222.818603515625,0.6645280122756958,1.0,0.0,3.0,1.0,0.0
12420480,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5872802734375,0.7002667784690857,0.2362838834524154,0.2170014530420303,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8573735952377319,0.4450982511043548,0.4251885116100311,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58746337890625,0.9736359715461732,0.6409359574317932,0.4495152831077575,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873413085937,0.7760905027389526,0.3264897763729095,0.313524842262268,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58721923828125,0.6645734906196594,0.2030271589756012,0.9350311756134032,286.58740234375,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0738220214844,286.58770751953125,1.0,0.5581079721450806,1.0,1.0,0.0,1.0,-2.809782028198242,2.809775829315185,6.3505426624033134e-06,2.1716175079345703,0.8312513828277588,0.8312513828277588,0.0,172.6927947998047,145.0,29573.869140625,-0.0,2094.613525390625,1.0,283.1499938964844,285.7969665527344,293.1499938964844,295.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,28284.048828125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724716663360596,1.0,0.0,0.0,2.6682982444763184,2.668311834335327,4.750748985316023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.15625,0.0,621.1057739257812,1895.4371337890625,0.0,2222.818603515625,0.6645280122756958,1.0,0.0,3.0,1.0,0.0
12420540,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086120605469,0.7085064053535461,0.2348491549491882,0.2153601199388504,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.867329478263855,0.4428311288356781,0.4226890802383423,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088562011719,0.9845752716064452,0.6390506029129028,0.4479432702064514,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60870361328125,0.7853597402572632,0.3249028325080871,0.3116622269153595,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085205078125,0.6721464395523071,0.2016868889331817,0.9272534251213074,286.6087951660156,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0691223144531,286.6092529296875,1.0,0.5494944453239441,1.0,1.0,0.0,1.0,-2.791330099105835,2.7913239002227783,6.267404842219548e-06,2.157355070114136,0.8204097747802734,0.8204097747802734,0.0,162.57989501953125,133.0,28771.404296875,-0.0,2016.1754150390625,1.0,283.1499938964844,285.8272399902344,293.0921325683594,295.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,27337.232421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644542455673218,1.0,0.0,0.0,2.5661001205444336,2.566112995147705,4.393803010316333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.92822265625,0.0,556.6594848632812,1895.4371337890625,0.0,2151.753662109375,0.640289306640625,1.0,0.0,3.0,1.0,0.0
12420600,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086120605469,0.7085064053535461,0.2348491549491882,0.2153601199388504,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.867329478263855,0.4428311288356781,0.4226890802383423,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088562011719,0.9845752716064452,0.6390506029129028,0.4479432702064514,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60870361328125,0.7853597402572632,0.3249028325080871,0.3116622269153595,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085205078125,0.6721464395523071,0.2016868889331817,0.9272534251213074,286.6087951660156,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0691223144531,286.6092529296875,1.0,0.5494944453239441,1.0,1.0,0.0,1.0,-2.791330099105835,2.7913239002227783,6.267404842219548e-06,2.157355070114136,0.8204097747802734,0.8204097747802734,0.0,162.57989501953125,133.0,28771.404296875,-0.0,2016.1754150390625,1.0,283.1499938964844,285.8272399902344,293.0921325683594,295.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,27337.232421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644542455673218,1.0,0.0,0.0,2.5661001205444336,2.566112995147705,4.393803010316333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.92822265625,0.0,556.6594848632812,1895.4371337890625,0.0,2151.753662109375,0.640289306640625,1.0,0.0,3.0,1.0,0.0
12420660,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6344299316406,0.7180255651473999,0.233432725071907,0.2137093842029571,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8796672821044922,0.4405724704265594,0.4201690256595611,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.9961854815483092,0.6371604204177856,0.4463456571102142,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.7966889142990112,0.3233126699924469,0.3097685575485229,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.6815764307975769,0.2003613412380218,0.9194128513336182,286.6346740722656,287.4796142578125,292.1099853515625,290.0761413574219,292.1114807128906,297.0652160644531,286.6353454589844,1.0,0.5403177738189697,1.0,1.0,0.0,1.0,-2.7726986408233643,2.772692441940308,6.184006906551076e-06,2.142950296401977,0.8087314367294312,0.8087314367294312,0.0,151.76803588867188,121.0,27931.7734375,-0.0,1935.1173095703125,1.0,283.1499938964844,285.8616027832031,293.0325012207031,294.9156799316406,293.1499938964844,293.1499938964844,283.1499938964844,26381.861328125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556955814361572,1.0,0.0,0.0,2.459152936935425,2.45916485786438,4.035194365314965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.83935546875,0.0,494.29437255859375,1895.4371337890625,0.0,2074.92578125,0.6149963140487671,1.0,0.0,3.0,1.0,0.0
12420720,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6344299316406,0.7180255651473999,0.233432725071907,0.2137093842029571,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8796672821044922,0.4405724704265594,0.4201690256595611,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.9961854815483092,0.6371604204177856,0.4463456571102142,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.7966889142990112,0.3233126699924469,0.3097685575485229,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.6815764307975769,0.2003613412380218,0.9194128513336182,286.6346740722656,287.4796142578125,292.1099853515625,290.0761413574219,292.1114807128906,297.0652160644531,286.6353454589844,1.0,0.5403177738189697,1.0,1.0,0.0,1.0,-2.7726986408233643,2.772692441940308,6.184006906551076e-06,2.142950296401977,0.8087314367294312,0.8087314367294312,0.0,151.76803588867188,121.0,27931.7734375,-0.0,1935.1173095703125,1.0,283.1499938964844,285.8616027832031,293.0325012207031,294.9156799316406,293.1499938964844,293.1499938964844,283.1499938964844,26381.861328125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556955814361572,1.0,0.0,0.0,2.459152936935425,2.45916485786438,4.035194365314965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.83935546875,0.0,494.29437255859375,1895.4371337890625,0.0,2074.92578125,0.6149963140487671,1.0,0.0,3.0,1.0,0.0
12420780,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65899658203125,0.7261947989463806,0.2319869548082351,0.2121156305074691,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591796875,0.891085684299469,0.4382795691490173,0.4177043437957763,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.9990000128746032,0.6362788081169128,0.4341775476932525,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591186523437,0.8070109486579895,0.3216769695281982,0.3079181909561157,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.658935546875,0.6902135014533997,0.1990088373422622,0.9118508696556092,286.6591491699219,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0628662109375,286.6594543457031,1.0,0.530082643032074,1.0,1.0,0.0,1.0,-2.7410473823547363,2.741041421890259,6.044618203304708e-06,2.118951797485352,0.7961780428886414,0.7961780428886414,0.0,142.21083068847656,109.0,26995.26171875,-0.0,1841.4935302734373,1.0,283.1499938964844,285.8956298828125,292.97076416015625,294.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,25420.7890625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461001873016357,1.0,0.0,0.0,2.347717046737671,2.3477280139923096,3.677772895116505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.26171875,0.0,434.5861511230469,1895.4371337890625,0.0,1991.8084716796875,0.588710606098175,1.0,0.0,3.0,1.0,0.0
12420840,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65899658203125,0.7261947989463806,0.2319869548082351,0.2121156305074691,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591796875,0.891085684299469,0.4382795691490173,0.4177043437957763,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.9990000128746032,0.6362788081169128,0.4341775476932525,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591186523437,0.8070109486579895,0.3216769695281982,0.3079181909561157,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.658935546875,0.6902135014533997,0.1990088373422622,0.9118508696556092,286.6591491699219,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0628662109375,286.6594543457031,1.0,0.530082643032074,1.0,1.0,0.0,1.0,-2.7410473823547363,2.741041421890259,6.044618203304708e-06,2.118951797485352,0.7961780428886414,0.7961780428886414,0.0,142.21083068847656,109.0,26995.26171875,-0.0,1841.4935302734373,1.0,283.1499938964844,285.8956298828125,292.97076416015625,294.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,25420.7890625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461001873016357,1.0,0.0,0.0,2.347717046737671,2.3477280139923096,3.677772895116505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.26171875,0.0,434.5861511230469,1895.4371337890625,0.0,1991.8084716796875,0.588710606098175,1.0,0.0,3.0,1.0,0.0
12420900,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729431152344,0.7304566502571106,0.2312401682138443,0.2112964540719986,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.8971731662750244,0.4371055662631988,0.4164457619190216,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.9990000128746032,0.6371584534645081,0.4243723154067993,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8122897744178772,0.3208310902118683,0.3069659769535064,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.6948016881942749,0.1983173191547393,0.9079950451850892,286.6732482910156,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0638427734375,286.6739807128906,1.0,0.5244910717010498,1.0,1.0,0.0,1.0,-2.7218480110168457,2.721842050552368,5.959661848464748e-06,2.1038384437561035,0.7895784974098206,0.7895784974098206,0.0,137.37583923339844,109.0,26453.572265625,-0.0,1789.216796875,1.0,283.1499938964844,285.91583251953125,292.9379272460937,294.7369384765625,293.1499938964844,293.1499938964844,283.1499938964844,24805.5859375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407804131507874,1.0,0.0,0.0,2.282604217529297,2.2826147079467773,3.476599204077502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.34228515625,0.0,401.7685241699219,1895.4371337890625,0.0,1946.2347412109373,0.5760666131973267,1.0,0.0,3.0,1.0,0.0
12420960,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805114746094,0.7350369691848755,0.2304849326610565,0.2104709297418594,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.903717875480652,0.4359199404716491,0.4151787459850311,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.9990000128746032,0.6388275027275085,0.4142341017723083,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.817768394947052,0.3199727535247803,0.3060033619403839,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.6997295022010803,0.1976194679737091,0.904115617275238,286.6806945800781,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.06744384765625,286.6810302734375,1.0,0.5186284184455872,1.0,1.0,0.0,1.0,-2.701332092285156,2.701326370239258,5.870130280527519e-06,2.087967157363892,0.7826597690582275,0.7826597690582275,0.0,132.46981811523438,97.0,25979.16796875,-0.0,1735.9052734375,1.0,283.1499938964844,285.92901611328125,292.9051513671875,294.67547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24458.833984375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735123336315155,1.0,0.0,0.0,2.231736660003662,2.2317466735839844,3.3233746421501564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.6875,0.0,377.9095458984375,1895.4371337890625,0.0,1898.1904296875,0.5614403486251831,1.0,0.0,3.0,1.0,0.0
12421020,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.7416033148765564,0.2295145690441131,0.2093973159790039,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.9135725498199464,0.4343955516815185,0.41353440284729,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.9990000128746032,0.6418637633323669,0.4005009531974792,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69976806640625,0.8253732323646545,0.3188636600971222,0.3047479093074798,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994323730469,0.706716001033783,0.1967268139123916,0.8990898728370667,286.69989013671875,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0771179199219,286.70068359375,1.0,0.5108081102371216,1.0,1.0,0.0,1.0,-2.674015998840332,2.6740100383758545,5.751960543420864e-06,2.066828727722168,0.7736073136329651,0.7736073136329651,0.0,126.0105209350586,97.0,25271.763671875,-0.0,1666.3985595703125,1.0,283.1499938964844,285.9559020996094,292.8617553710937,294.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,23729.732421875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272642850875854,1.0,0.0,0.0,2.149181604385376,2.14919114112854,3.082049602198822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.97998046875,0.0,340.5163879394531,1895.4371337890625,0.0,1832.19873046875,0.544821560382843,1.0,0.0,3.0,1.0,0.0
12421080,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.7457070350646973,0.2289659082889557,0.2087921351194381,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.9199509024620056,0.4335333704948425,0.4126072824001312,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.9990000128746032,0.6439176797866821,0.3924039006233215,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.8300241231918335,0.3182337880134582,0.3040370047092438,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059020996094,0.7109689116477966,0.1962279379367828,0.8962682485580444,286.7062072753906,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0852966308594,286.70672607421875,1.0,0.5062681436538696,1.0,1.0,0.0,1.0,-2.658200025558472,2.6581945419311523,5.684087227564305e-06,2.0545883178710938,0.7682977318763733,0.7682977318763733,0.0,122.3036651611328,100.0,24917.0390625,-0.0,1626.896240234375,1.0,283.1499938964844,285.9664306640625,292.8379211425781,294.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,23486.041015625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226428389549255,1.0,0.0,0.0,2.111513614654541,2.111522674560547,2.974960011670192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.3349609375,0.0,324.6860046386719,1895.4371337890625,0.0,1793.821044921875,0.5332478880882263,1.0,0.0,3.0,1.0,0.0
12421140,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7440490722656,0.7521250247955322,0.2274789065122604,0.2072652131319046,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445983886719,0.9301374554634094,0.4311836361885071,0.4101935923099518,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.9990000128746032,0.649563193321228,0.3792189061641693,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.744384765625,0.8373481035232544,0.3165137469768524,0.3022155165672302,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.7171803712844849,0.1949055641889572,0.8893264532089233,286.7445373535156,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1114501953125,286.7460021972656,1.0,0.498528242111206,1.0,1.0,0.0,1.0,-2.627072811126709,2.6270673274993896,5.551223239308456e-06,2.0302734375,0.7533029913902283,0.7533029913902283,0.0,116.21430206298828,103.0,23873.62890625,-0.0,1555.8179931640625,1.0,283.1499938964844,286.0141906738281,292.77081298828125,294.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,22493.33984375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708884596824646,1.0,0.0,0.0,1.9877698421478271,1.987778186798096,2.636486726714793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.55859375,0.0,275.40704345703125,1895.4371337890625,0.0,1681.5616455078125,0.5042876601219177,1.0,0.0,3.0,1.0,0.0
12421200,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7440490722656,0.7521250247955322,0.2274789065122604,0.2072652131319046,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445983886719,0.9301374554634094,0.4311836361885071,0.4101935923099518,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.9990000128746032,0.649563193321228,0.3792189061641693,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.744384765625,0.8373481035232544,0.3165137469768524,0.3022155165672302,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.7171803712844849,0.1949055641889572,0.8893264532089233,286.7445373535156,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1114501953125,286.7460021972656,1.0,0.498528242111206,1.0,1.0,0.0,1.0,-2.627072811126709,2.6270673274993896,5.551223239308456e-06,2.0302734375,0.7533029913902283,0.7533029913902283,0.0,116.21430206298828,103.0,23873.62890625,-0.0,1555.8179931640625,1.0,283.1499938964844,286.0141906738281,292.77081298828125,294.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,22493.33984375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708884596824646,1.0,0.0,0.0,1.9877698421478271,1.987778186798096,2.636486726714793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.55859375,0.0,275.40704345703125,1895.4371337890625,0.0,1681.5616455078125,0.5042876601219177,1.0,0.0,3.0,1.0,0.0
12421260,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.754702627658844,0.2260311692953109,0.2058705389499664,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.934422492980957,0.4289038479328155,0.407942533493042,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9990000128746032,0.6538020372390747,0.3727025389671325,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79803466796875,0.8404423594474792,0.3148293793201446,0.3005280196666717,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.7195576429367065,0.1936426907777786,0.8831703662872314,286.7982482910156,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13043212890625,286.80035400390625,1.0,0.4937139451503753,1.0,1.0,0.0,1.0,-2.605429649353028,2.605424165725708,5.45991815670277e-06,2.0134410858154297,0.7379235029220581,0.7379235029220581,0.0,113.05689239501952,106.0,22837.115234375,-0.0,1512.074951171875,1.0,283.1499938964844,286.0735168457031,292.7053527832031,294.28515625,293.1499938964844,293.1499938964844,283.1499938964844,21471.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943964958190918,1.0,0.0,0.0,1.8617057800292969,1.8617132902145384,2.3126798964767659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.03759765625,0.0,230.55909729003903,1895.4371337890625,0.0,1566.814697265625,0.4768054485321045,1.0,0.0,3.0,1.0,0.0
12421320,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.754702627658844,0.2260311692953109,0.2058705389499664,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.934422492980957,0.4289038479328155,0.407942533493042,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9990000128746032,0.6538020372390747,0.3727025389671325,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79803466796875,0.8404423594474792,0.3148293793201446,0.3005280196666717,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.7195576429367065,0.1936426907777786,0.8831703662872314,286.7982482910156,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13043212890625,286.80035400390625,1.0,0.4937139451503753,1.0,1.0,0.0,1.0,-2.605429649353028,2.605424165725708,5.45991815670277e-06,2.0134410858154297,0.7379235029220581,0.7379235029220581,0.0,113.05689239501952,106.0,22837.115234375,-0.0,1512.074951171875,1.0,283.1499938964844,286.0735168457031,292.7053527832031,294.28515625,293.1499938964844,293.1499938964844,283.1499938964844,21471.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943964958190918,1.0,0.0,0.0,1.8617057800292969,1.8617132902145384,2.3126798964767659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.03759765625,0.0,230.55909729003903,1895.4371337890625,0.0,1566.814697265625,0.4768054485321045,1.0,0.0,3.0,1.0,0.0
12421380,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84783935546875,0.7544448375701904,0.224581092596054,0.2045502364635467,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.9344601631164552,0.4266461730003357,0.405795693397522,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.9990000128746032,0.6565837860107422,0.3707025349140167,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482971191406,0.840445339679718,0.3131438791751861,0.2989186644554138,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475646972656,0.7192950248718262,0.1923832297325134,0.8774188160896301,286.8485107421875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1399230957031,286.8506164550781,1.0,0.4909509718418121,1.0,1.0,0.0,1.0,-2.59001088142395,2.590005397796631,5.395363132265629e-06,2.001464605331421,0.7219741344451904,0.7219741344451904,0.0,111.79398345947266,109.0,21903.74609375,-0.0,1485.666015625,1.0,283.1499938964844,286.1273803710937,292.6435241699219,294.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,20775.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800306439399719,1.0,0.0,0.0,1.7532048225402832,1.7532117366790771,2.050967253808267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.44677734375,0.0,196.75112915039065,1895.4371337890625,0.0,1456.864013671875,0.4531218409538269,1.0,0.0,3.0,1.0,0.0
12421440,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84783935546875,0.7544448375701904,0.224581092596054,0.2045502364635467,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.9344601631164552,0.4266461730003357,0.405795693397522,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.9990000128746032,0.6565837860107422,0.3707025349140167,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482971191406,0.840445339679718,0.3131438791751861,0.2989186644554138,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475646972656,0.7192950248718262,0.1923832297325134,0.8774188160896301,286.8485107421875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1399230957031,286.8506164550781,1.0,0.4909509718418121,1.0,1.0,0.0,1.0,-2.59001088142395,2.590005397796631,5.395363132265629e-06,2.001464605331421,0.7219741344451904,0.7219741344451904,0.0,111.79398345947266,109.0,21903.74609375,-0.0,1485.666015625,1.0,283.1499938964844,286.1273803710937,292.6435241699219,294.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,20775.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800306439399719,1.0,0.0,0.0,1.7532048225402832,1.7532117366790771,2.050967253808267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.44677734375,0.0,196.75112915039065,1895.4371337890625,0.0,1456.864013671875,0.4531218409538269,1.0,0.0,3.0,1.0,0.0
12421500,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.7534686923027039,0.2238366901874542,0.203895166516304,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.9332241415977478,0.4255018234252929,0.4047327637672424,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9990000128746032,0.6574758887290955,0.3709957599639892,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8395282030105591,0.3122824430465698,0.2981200218200683,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.7183724045753479,0.1917345821857452,0.8745723366737366,286.8705139160156,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.14141845703125,286.8725280761719,1.0,0.4901310801506042,1.0,1.0,0.0,1.0,-2.5839173793792725,2.583911895751953,5.369970040192129e-06,1.996737718582153,0.7137382626533508,0.7137382626533508,0.0,111.69054412841795,109.0,21476.701171875,-0.0,1477.048583984375,1.0,283.1499938964844,286.1508178710937,292.6138000488281,294.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,20559.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731361746788025,1.0,0.0,0.0,1.7057452201843262,1.705751895904541,1.9414299856634898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.9013671875,0.0,183.39260864257807,1895.4371337890625,0.0,1405.5433349609375,0.442625343799591,1.0,0.0,3.0,1.0,0.0
12421560,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.7520332932472229,0.2230742126703262,0.2032342851161956,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.9313027262687684,0.4243397712707519,0.4036646783351898,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.9990000128746032,0.6580659747123718,0.3719845116138458,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.8381139039993286,0.3114027678966522,0.297315388917923,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.7170043587684631,0.1910664737224578,0.8716946244239807,286.8914489746094,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1410522460937,286.89337158203125,1.0,0.4896008968353271,1.0,1.0,0.0,1.0,-2.5786020755767822,2.578596830368042,5.347877504391363e-06,1.9926186800003047,0.7053269147872925,0.7053269147872925,0.0,111.867919921875,112.0,21062.828125,-0.0,1470.736572265625,1.0,283.1499938964844,286.1730041503906,292.5843811035156,294.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,20395.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666479229927063,1.0,0.0,0.0,1.6606570482254028,1.660663366317749,1.8401503609766226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.2109375,0.0,171.4341278076172,1895.4371337890625,0.0,1356.9261474609375,0.432779461145401,1.0,0.0,3.0,1.0,0.0
12421620,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.7481177449226379,0.2214972823858261,0.2018873691558838,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.9258697628974916,0.4219624102115631,0.4015016555786133,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.9990000128746032,0.6584501266479492,0.3755899965763092,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.8341454863548279,0.3095880150794983,0.2956774532794952,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.7131626605987549,0.1896669417619705,0.8657745718955994,286.931884765625,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.1356201171875,286.93377685546875,1.0,0.4892013072967529,1.0,1.0,0.0,1.0,-2.569633722305298,2.5696284770965576,5.310724645823939e-06,1.985678672790528,0.6879866123199463,0.6879866123199463,0.0,112.8818817138672,115.0,20257.751953125,-0.0,1463.265869140625,1.0,283.1499938964844,286.2154235839844,292.52490234375,293.9476318359375,293.1499938964844,293.1499938964844,283.1499938964844,20176.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537457704544067,1.0,0.0,0.0,1.5750104188919067,1.5750163793563845,1.6552372983369429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.18310546875,0.0,150.54119873046875,1895.4371337890625,0.0,1266.6085205078125,0.4144197404384613,1.0,0.0,3.0,1.0,0.0
12421680,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.7481177449226379,0.2214972823858261,0.2018873691558838,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.9258697628974916,0.4219624102115631,0.4015016555786133,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.9990000128746032,0.6584501266479492,0.3755899965763092,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.8341454863548279,0.3095880150794983,0.2956774532794952,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.7131626605987549,0.1896669417619705,0.8657745718955994,286.931884765625,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.1356201171875,286.93377685546875,1.0,0.4892013072967529,1.0,1.0,0.0,1.0,-2.569633722305298,2.5696284770965576,5.310724645823939e-06,1.985678672790528,0.6879866123199463,0.6879866123199463,0.0,112.8818817138672,115.0,20257.751953125,-0.0,1463.265869140625,1.0,283.1499938964844,286.2154235839844,292.52490234375,293.9476318359375,293.1499938964844,293.1499938964844,283.1499938964844,20176.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537457704544067,1.0,0.0,0.0,1.5750104188919067,1.5750163793563845,1.6552372983369429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.18310546875,0.0,150.54119873046875,1895.4371337890625,0.0,1266.6085205078125,0.4144197404384613,1.0,0.0,3.0,1.0,0.0
12421740,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.7432495355606079,0.2198619693517685,0.2005073726177215,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.9189727902412416,0.4195239543914795,0.3993014693260193,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6579124331474304,0.3807972371578216,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.8291089534759521,0.307707130908966,0.2939983010292053,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715576171875,0.7080888748168945,0.1881862431764602,0.8595962524414062,286.97247314453125,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.1254577636719,286.97442626953125,1.0,0.4894420206546783,1.0,1.0,0.0,1.0,-2.5621464252471924,2.562141180038452,5.279829565552063e-06,1.979895830154419,0.6699702143669128,0.6699702143669128,0.0,114.55705261230467,118.0,19464.126953125,-0.0,1460.6781005859375,1.0,283.1499938964844,286.2572326660156,292.4632263183594,293.8389892578125,293.1499938964844,293.1499938964844,283.1499938964844,20053.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414092183113098,1.0,0.0,0.0,1.4926666021347046,1.4926722049713137,1.4866853348394218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.7255859375,0.0,132.4957733154297,1895.4371337890625,0.0,1182.6343994140625,0.3971869051456451,1.0,0.0,3.0,1.0,0.0
12421800,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.7432495355606079,0.2198619693517685,0.2005073726177215,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.9189727902412416,0.4195239543914795,0.3993014693260193,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6579124331474304,0.3807972371578216,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.8291089534759521,0.307707130908966,0.2939983010292053,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715576171875,0.7080888748168945,0.1881862431764602,0.8595962524414062,286.97247314453125,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.1254577636719,286.97442626953125,1.0,0.4894420206546783,1.0,1.0,0.0,1.0,-2.5621464252471924,2.562141180038452,5.279829565552063e-06,1.979895830154419,0.6699702143669128,0.6699702143669128,0.0,114.55705261230467,118.0,19464.126953125,-0.0,1460.6781005859375,1.0,283.1499938964844,286.2572326660156,292.4632263183594,293.8389892578125,293.1499938964844,293.1499938964844,283.1499938964844,20053.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414092183113098,1.0,0.0,0.0,1.4926666021347046,1.4926722049713137,1.4866853348394218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.7255859375,0.0,132.4957733154297,1895.4371337890625,0.0,1182.6343994140625,0.3971869051456451,1.0,0.0,3.0,1.0,0.0
12421860,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.7378546595573425,0.2181853652000427,0.1991021931171417,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.9113603234291076,0.4170427322387695,0.3970730006694793,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.9990000128746032,0.6566064953804016,0.3870494067668915,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8234252333641052,0.3057753443717956,0.2922839224338531,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.7021833062171936,0.1866382360458374,0.8531772494316101,287.0150146484375,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1121520996094,287.01708984375,1.0,0.4901018142700195,1.0,1.0,0.0,1.0,-2.5555195808410645,2.555514335632324,5.252576102066087e-06,1.9747854471206665,0.6513187885284424,0.6513187885284424,0.0,116.6848602294922,121.0,18666.560546875,-0.0,1461.2030029296875,1.0,283.1499938964844,286.3001708984375,292.3990783691406,293.72772216796875,293.1499938964844,293.1499938964844,283.1499938964844,19982.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289714574813843,1.0,0.0,0.0,1.4115760326385498,1.41158127784729,1.3295417033987178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.078125,0.0,116.45240020751952,1895.4371337890625,0.0,1101.6934814453125,0.3805944621562958,1.0,0.0,3.0,1.0,0.0
12421920,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.7378546595573425,0.2181853652000427,0.1991021931171417,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.9113603234291076,0.4170427322387695,0.3970730006694793,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.9990000128746032,0.6566064953804016,0.3870494067668915,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8234252333641052,0.3057753443717956,0.2922839224338531,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.7021833062171936,0.1866382360458374,0.8531772494316101,287.0150146484375,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1121520996094,287.01708984375,1.0,0.4901018142700195,1.0,1.0,0.0,1.0,-2.5555195808410645,2.555514335632324,5.252576102066087e-06,1.9747854471206665,0.6513187885284424,0.6513187885284424,0.0,116.6848602294922,121.0,18666.560546875,-0.0,1461.2030029296875,1.0,283.1499938964844,286.3001708984375,292.3990783691406,293.72772216796875,293.1499938964844,293.1499938964844,283.1499938964844,19982.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289714574813843,1.0,0.0,0.0,1.4115760326385498,1.41158127784729,1.3295417033987178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.078125,0.0,116.45240020751952,1895.4371337890625,0.0,1101.6934814453125,0.3805944621562958,1.0,0.0,3.0,1.0,0.0
12421980,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597839355469,0.7322112917900085,0.2164828330278396,0.1976812332868576,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06060791015625,0.9037034511566162,0.4145364165306091,0.3948281705379486,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.9990000128746032,0.6546497344970703,0.3939478695392608,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.8173474669456482,0.3038077354431152,0.2905436754226684,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.6958760619163513,0.1850402355194091,0.8465683460235596,287.0605163574219,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.09698486328125,287.0627746582031,1.0,0.4910308420658111,1.0,1.0,0.0,1.0,-2.549371719360352,2.549366474151612,5.227367182669696e-06,1.970049738883972,0.6320844888687134,0.6320844888687134,0.0,119.11725616455078,124.0,17856.830078125,-0.0,1463.6727294921875,1.0,283.1499938964844,286.34521484375,292.3330993652344,293.61376953125,293.1499938964844,293.1499938964844,283.1499938964844,19933.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160435676574707,1.0,0.0,0.0,1.3308167457580566,1.3308217525482178,1.181761888346955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.06494140625,0.0,101.99484252929688,1895.4371337890625,0.0,1021.7447509765624,0.3644249439239502,1.0,0.0,3.0,1.0,0.0
12422040,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597839355469,0.7322112917900085,0.2164828330278396,0.1976812332868576,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06060791015625,0.9037034511566162,0.4145364165306091,0.3948281705379486,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.9990000128746032,0.6546497344970703,0.3939478695392608,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.8173474669456482,0.3038077354431152,0.2905436754226684,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.6958760619163513,0.1850402355194091,0.8465683460235596,287.0605163574219,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.09698486328125,287.0627746582031,1.0,0.4910308420658111,1.0,1.0,0.0,1.0,-2.549371719360352,2.549366474151612,5.227367182669696e-06,1.970049738883972,0.6320844888687134,0.6320844888687134,0.0,119.11725616455078,124.0,17856.830078125,-0.0,1463.6727294921875,1.0,283.1499938964844,286.34521484375,292.3330993652344,293.61376953125,293.1499938964844,293.1499938964844,283.1499938964844,19933.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160435676574707,1.0,0.0,0.0,1.3308167457580566,1.3308217525482178,1.181761888346955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.06494140625,0.0,101.99484252929688,1895.4371337890625,0.0,1021.7447509765624,0.3644249439239502,1.0,0.0,3.0,1.0,0.0
12422100,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.7293444275856018,0.2156254053115844,0.1969672292470932,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.8999893665313721,0.4132781326770782,0.3937028050422668,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.9990000128746032,0.6534493565559387,0.3975544273853302,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8141960501670837,0.3028140962123871,0.2896663248538971,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.692642331123352,0.1842273473739624,0.8432093858718872,287.0845642089844,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0890197753906,287.0868835449219,1.0,0.4915654361248016,1.0,1.0,0.0,1.0,-2.546404838562012,2.5463998317718506,5.21522679264308e-06,1.9677659273147583,0.6222614645957947,0.6222614645957947,0.0,120.41608428955078,124.0,17446.31640625,-0.0,1465.4007568359375,1.0,283.1499938964844,286.36865234375,292.2996826171875,293.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19910.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093129515647888,1.0,0.0,0.0,1.2904856204986572,1.2904903888702393,1.1112192055406925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.95556640625,0.0,95.2979965209961,1895.4371337890625,0.0,981.884765625,0.3564822375774383,1.0,0.0,3.0,1.0,0.0
12422160,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.726460874080658,0.2147653251886367,0.1962518692016601,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.8962648510932922,0.412018209695816,0.3925768733024597,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098327636719,0.9990000128746032,0.6521093845367432,0.401230126619339,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091613769531,0.8109748363494873,0.3018155097961426,0.2887853682041168,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.6893858313560486,0.183407574892044,0.8398231863975525,287.10943603515625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0809936523437,287.11187744140625,1.0,0.4921339452266693,1.0,1.0,0.0,1.0,-2.5434818267822266,2.5434765815734863,5.203280579735292e-06,1.9655163288116453,0.6123086214065552,0.6123086214065552,0.0,121.7564468383789,127.0,17031.931640625,-0.0,1467.361083984375,1.0,283.1499938964844,286.3927307128906,292.26611328125,293.4977111816406,293.1499938964844,293.1499938964844,283.1499938964844,19886.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023774743080139,1.0,0.0,0.0,1.250208854675293,1.2502135038375854,1.0429381092080805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.818359375,0.0,88.93794250488281,1895.4371337890625,0.0,942.1194458007812,0.3486396670341491,1.0,0.0,3.0,1.0,0.0
12422220,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459045410156,0.7222842574119568,0.2135236859321594,0.1952204257249832,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468505859375,0.8909140229225159,0.410203069448471,0.3909560441970825,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.9990000128746032,0.6499451994895935,0.406602531671524,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.8062047362327576,0.3003706037998199,0.2875117063522339,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14556884765625,0.6846935749053955,0.1822182834148407,0.8349116444587708,287.1467590332031,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.06951904296875,287.1493225097656,1.0,0.4929970502853393,1.0,1.0,0.0,1.0,-2.539318561553955,2.539313316345215,5.186290763958823e-06,1.9623130559921265,0.5977636575698853,0.5977636575698853,0.0,123.74324798583984,127.0,16428.8203125,-0.0,1470.47900390625,1.0,283.1499938964844,286.428466796875,292.2177124023437,293.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,19847.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920160412788391,1.0,0.0,0.0,1.192401647567749,1.192406177520752,9.487212082603946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.765625,0.0,80.35501098632812,1895.4371337890625,0.0,885.318115234375,0.3375434577465057,1.0,0.0,3.0,1.0,0.0
