time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422280,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.7206507921218872,0.213040143251419,0.1948190778493881,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16180419921875,0.8888461589813232,0.4094972312450409,0.3903261423110962,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1621398925781,0.9990000128746032,0.6490297913551331,0.4087077677249908,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.8043091297149658,0.2998066842556,0.2870149612426758,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1604919433594,0.6828763484954834,0.1817537248134613,0.8329934477806091,287.1617126464844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.065185546875,287.164306640625,1.0,0.4933435320854187,1.0,1.0,0.0,1.0,-2.5377073287963867,2.5377020835876465,5.179724212212022e-06,1.9610737562179563,0.5920432209968567,0.5920432209968567,0.0,124.5302734375,130.0,16192.44921875,-0.0,1471.7606201171875,1.0,283.1499938964844,286.44268798828125,292.19891357421875,293.38043212890625,293.1499938964844,293.1499938964844,283.1499938964844,19830.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878654718399048,1.0,0.0,0.0,1.170019507408142,1.170024037361145,9.134392797705004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.60986328125,0.0,77.197998046875,1895.4371337890625,0.0,863.4727172851562,0.3332996070384979,1.0,0.0,3.0,1.0,0.0
12422340,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2160339355469,0.714741587638855,0.2113107591867447,0.1933851540088653,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2170715332031,0.8815545439720154,0.4069780707359314,0.3880795836448669,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174377441406,0.9990000128746032,0.6454017758369446,0.4162662029266357,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2166748046875,0.7975709438323975,0.2977825701236725,0.2852337062358856,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156677246094,0.6764541864395142,0.1800882369279861,0.8261175751686096,287.21697998046875,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05047607421875,287.2196960449219,1.0,0.4946180582046509,1.0,1.0,0.0,1.0,-2.5319650173187256,2.5319597721099854,5.15635611009202e-06,1.9566574096679688,0.5713236331939697,0.5713236331939697,0.0,127.39340209960938,118.0,15341.3798828125,-0.0,1476.5625,1.0,283.1499938964844,286.4947204589844,292.13201904296875,293.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,19758.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724722743034363,1.0,0.0,0.0,1.0907516479492188,1.090755820274353,7.938622559322539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7607421875,0.0,66.73582458496094,1895.4371337890625,0.0,786.8287353515625,0.3185336887836456,1.0,0.0,3.0,1.0,0.0
12422400,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2160339355469,0.714741587638855,0.2113107591867447,0.1933851540088653,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2170715332031,0.8815545439720154,0.4069780707359314,0.3880795836448669,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174377441406,0.9990000128746032,0.6454017758369446,0.4162662029266357,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2166748046875,0.7975709438323975,0.2977825701236725,0.2852337062358856,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156677246094,0.6764541864395142,0.1800882369279861,0.8261175751686096,287.21697998046875,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05047607421875,287.2196960449219,1.0,0.4946180582046509,1.0,1.0,0.0,1.0,-2.5319650173187256,2.5319597721099854,5.15635611009202e-06,1.9566574096679688,0.5713236331939697,0.5713236331939697,0.0,127.39340209960938,118.0,15341.3798828125,-0.0,1476.5625,1.0,283.1499938964844,286.4947204589844,292.13201904296875,293.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,19758.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724722743034363,1.0,0.0,0.0,1.0907516479492188,1.090755820274353,7.938622559322539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7607421875,0.0,66.73582458496094,1895.4371337890625,0.0,786.8287353515625,0.3185336887836456,1.0,0.0,3.0,1.0,0.0
12422460,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677917480469,0.7141298651695251,0.209555298089981,0.191783919930458,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.881388783454895,0.4044302999973297,0.3856591880321502,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.9990000128746032,0.6421873569488525,0.4138983190059662,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.7972326278686523,0.2957121431827545,0.2832607328891754,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674560546875,0.6755700707435608,0.178393930196762,0.8183873295783997,287.2685852050781,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0403137207031,287.2708435058594,1.0,0.490630567073822,1.0,1.0,0.0,1.0,-2.5126469135284424,2.512641906738281,5.078384219814325e-06,1.941927075386048,0.5500719547271729,0.5500719547271729,0.0,125.7923355102539,106.0,14458.1240234375,-0.0,1444.4029541015625,1.0,283.1499938964844,286.5449523925781,292.0656433105469,293.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,19670.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556188702583313,1.0,0.0,0.0,1.0128246545791626,1.0128285884857178,6.844818756235328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.84912109375,0.0,57.50138473510742,1895.4371337890625,0.0,712.882080078125,0.3044801354408264,1.0,0.0,3.0,1.0,0.0
12422520,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677917480469,0.7141298651695251,0.209555298089981,0.191783919930458,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.881388783454895,0.4044302999973297,0.3856591880321502,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.9990000128746032,0.6421873569488525,0.4138983190059662,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.7972326278686523,0.2957121431827545,0.2832607328891754,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674560546875,0.6755700707435608,0.178393930196762,0.8183873295783997,287.2685852050781,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0403137207031,287.2708435058594,1.0,0.490630567073822,1.0,1.0,0.0,1.0,-2.5126469135284424,2.512641906738281,5.078384219814325e-06,1.941927075386048,0.5500719547271729,0.5500719547271729,0.0,125.7923355102539,106.0,14458.1240234375,-0.0,1444.4029541015625,1.0,283.1499938964844,286.5449523925781,292.0656433105469,293.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,19670.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556188702583313,1.0,0.0,0.0,1.0128246545791626,1.0128285884857178,6.844818756235328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.84912109375,0.0,57.50138473510742,1895.4371337890625,0.0,712.882080078125,0.3044801354408264,1.0,0.0,3.0,1.0,0.0
12422580,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31396484375,0.7176142930984497,0.2077896296977996,0.1900572776794433,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3147888183594,0.8866336345672607,0.4018514752388,0.3830907940864563,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150634765625,0.9990000128746032,0.6410266160964966,0.4040614366531372,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.8017555475234985,0.2936007380485534,0.281128466129303,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31365966796875,0.6788842678070068,0.1766963750123977,0.8100498914718628,287.314697265625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0382080078125,287.3167419433594,1.0,0.483267217874527,1.0,1.0,0.0,1.0,-2.48309588432312,2.483090877532959,4.959777470503468e-06,1.9191330671310425,0.5281792879104614,0.5281792879104614,0.0,120.872802734375,94.0,13595.5634765625,-0.0,1385.594970703125,1.0,283.1499938964844,286.6010131835937,291.99981689453125,293.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,19570.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389193892478943,1.0,0.0,0.0,0.9365110397338868,0.9365147948265076,5.8522008572481374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42236328125,0.0,49.41228103637695,1895.4371337890625,0.0,641.9076538085938,0.2912449538707733,1.0,0.0,3.0,1.0,0.0
12422640,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31396484375,0.7176142930984497,0.2077896296977996,0.1900572776794433,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3147888183594,0.8866336345672607,0.4018514752388,0.3830907940864563,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150634765625,0.9990000128746032,0.6410266160964966,0.4040614366531372,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.8017555475234985,0.2936007380485534,0.281128466129303,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31365966796875,0.6788842678070068,0.1766963750123977,0.8100498914718628,287.314697265625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0382080078125,287.3167419433594,1.0,0.483267217874527,1.0,1.0,0.0,1.0,-2.48309588432312,2.483090877532959,4.959777470503468e-06,1.9191330671310425,0.5281792879104614,0.5281792879104614,0.0,120.872802734375,94.0,13595.5634765625,-0.0,1385.594970703125,1.0,283.1499938964844,286.6010131835937,291.99981689453125,293.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,19570.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389193892478943,1.0,0.0,0.0,0.9365110397338868,0.9365147948265076,5.8522008572481374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42236328125,0.0,49.41228103637695,1895.4371337890625,0.0,641.9076538085938,0.2912449538707733,1.0,0.0,3.0,1.0,0.0
12422700,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3356628417969,0.7204952836036682,0.2069036066532135,0.1891630440950393,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3364562988281,0.8908604383468628,0.4005501270294189,0.3817660510540008,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33673095703125,0.9990000128746032,0.641301155090332,0.3971144258975982,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3361511230469,0.805436909198761,0.2925299704074859,0.2800186574459076,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353576660156,0.681788444519043,0.1758492439985275,0.8057454824447632,287.3363952636719,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0400390625,287.33837890625,1.0,0.4786356985569,1.0,1.0,0.0,1.0,-2.465581178665161,2.465576410293579,4.890111995337065e-06,1.9055994749069207,0.5169820785522461,0.5169820785522461,0.0,117.57144165039062,94.0,13167.68359375,-0.0,1349.708984375,1.0,283.1499938964844,286.630859375,291.9678955078125,292.9687805175781,293.1499938964844,293.1499938964844,283.1499938964844,19516.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300350189208984,1.0,0.0,0.0,0.8991076350212097,0.8991113305091858,5.3940730992962926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.9404296875,0.0,45.77204513549805,1895.4371337890625,0.0,608.1854858398438,0.2849664092063904,1.0,0.0,3.0,1.0,0.0
12422760,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.7240260243415833,0.20601586997509,0.1882531493902206,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3578491210937,0.8960539698600769,0.3992417752742767,0.3804196417331695,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.9990000128746032,0.6421254873275757,0.3890712857246399,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575134277344,0.809881329536438,0.2914496958255768,0.278885006904602,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.6854458451271057,0.1750044673681259,0.8013796210289001,287.3577575683594,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04412841796875,287.3597412109375,1.0,0.4735018908977508,1.0,1.0,0.0,1.0,-2.4466021060943604,2.4465973377227783,4.815170996153029e-06,1.8909226655960083,0.5056213140487671,0.5056213140487671,0.0,113.8553466796875,97.0,12739.4208984375,-0.0,1310.76220703125,1.0,283.1499938964844,286.6606140136719,291.9364929199219,292.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,19459.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210162401199341,1.0,0.0,0.0,0.8623044490814209,0.8623080253601074,4.961519906032663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.7392578125,0.0,42.387184143066406,1895.4371337890625,0.0,575.7801513671875,0.278927206993103,1.0,0.0,3.0,1.0,0.0
12422820,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.7269225716590881,0.204258918762207,0.1865558177232742,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.9007355570793152,0.3966386020183563,0.3778457939624786,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.9990000128746032,0.6442545056343079,0.3806232213973999,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.8136280179023743,0.2892906963825226,0.2767278254032135,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044494628906,0.6883485913276672,0.1733511686325073,0.7933316230773926,287.4056701660156,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05596923828125,287.4082336425781,1.0,0.4674036800861358,1.0,1.0,0.0,1.0,-2.419046640396118,2.419041872024536,4.70704890176421e-06,1.86941146850586,0.4825132489204407,0.4825132489204407,0.0,109.77326965332033,100.0,11909.6181640625,-0.0,1260.6070556640625,1.0,283.1499938964844,286.7237854003906,291.8741455078125,292.7966613769531,293.1499938964844,293.1499938964844,283.1499938964844,19337.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025092363357544,1.0,0.0,0.0,0.7909477353096008,0.790951132774353,4.1743518863768265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.11669921875,0.0,36.34788131713867,1895.4371337890625,0.0,514.6792602539062,0.2676079571247101,1.0,0.0,3.0,1.0,0.0
12422880,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.7269225716590881,0.204258918762207,0.1865558177232742,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.9007355570793152,0.3966386020183563,0.3778457939624786,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.9990000128746032,0.6442545056343079,0.3806232213973999,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.8136280179023743,0.2892906963825226,0.2767278254032135,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044494628906,0.6883485913276672,0.1733511686325073,0.7933316230773926,287.4056701660156,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05596923828125,287.4082336425781,1.0,0.4674036800861358,1.0,1.0,0.0,1.0,-2.419046640396118,2.419041872024536,4.70704890176421e-06,1.86941146850586,0.4825132489204407,0.4825132489204407,0.0,109.77326965332033,100.0,11909.6181640625,-0.0,1260.6070556640625,1.0,283.1499938964844,286.7237854003906,291.8741455078125,292.7966613769531,293.1499938964844,293.1499938964844,283.1499938964844,19337.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025092363357544,1.0,0.0,0.0,0.7909477353096008,0.790951132774353,4.1743518863768265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.11669921875,0.0,36.34788131713867,1895.4371337890625,0.0,514.6792602539062,0.2676079571247101,1.0,0.0,3.0,1.0,0.0
12422940,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588623046875,0.7268462777137756,0.2025021463632583,0.1849391758441925,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.9012839794158936,0.3940467238426208,0.3753631114959717,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602355957031,0.9990000128746032,0.6455163955688477,0.3774531483650207,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595031738281,0.8138344287872314,0.2871169447898865,0.2746397256851196,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584655761719,0.6880514621734619,0.1717136800289154,0.7857717871665955,287.4598083496094,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0642395019531,287.4626159667969,1.0,0.4636059701442718,1.0,1.0,0.0,1.0,-2.3987178802490234,2.3987131118774414,4.628234819392674e-06,1.853615522384644,0.4589614272117615,0.4589614272117615,0.0,107.94493865966795,103.0,11108.162109375,-0.0,1229.0911865234375,1.0,283.1499938964844,286.7918701171875,291.8056030273437,292.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,19210.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819124341011047,1.0,0.0,0.0,0.7232880592346191,0.7232913374900818,3.4907284174323656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.81884765625,0.0,31.21932411193848,1895.4371337890625,0.0,454.4426574707031,0.2573494911193847,1.0,0.0,3.0,1.0,0.0
12423000,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588623046875,0.7268462777137756,0.2025021463632583,0.1849391758441925,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.9012839794158936,0.3940467238426208,0.3753631114959717,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602355957031,0.9990000128746032,0.6455163955688477,0.3774531483650207,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595031738281,0.8138344287872314,0.2871169447898865,0.2746397256851196,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584655761719,0.6880514621734619,0.1717136800289154,0.7857717871665955,287.4598083496094,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0642395019531,287.4626159667969,1.0,0.4636059701442718,1.0,1.0,0.0,1.0,-2.3987178802490234,2.3987131118774414,4.628234819392674e-06,1.853615522384644,0.4589614272117615,0.4589614272117615,0.0,107.94493865966795,103.0,11108.162109375,-0.0,1229.0911865234375,1.0,283.1499938964844,286.7918701171875,291.8056030273437,292.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,19210.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819124341011047,1.0,0.0,0.0,0.7232880592346191,0.7232913374900818,3.4907284174323656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.81884765625,0.0,31.21932411193848,1895.4371337890625,0.0,454.4426574707031,0.2573494911193847,1.0,0.0,3.0,1.0,0.0
12423060,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5154113769531,0.7247298955917358,0.2007335573434829,0.1833627671003341,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.8990092277526855,0.3914563655853271,0.3729351758956909,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,0.6456702351570129,0.3777795135974884,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160827636719,0.811630129814148,0.2849177122116089,0.2725809216499328,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149841308594,0.685543954372406,0.1700658202171325,0.7784345746040344,287.5163879394531,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0663757324219,287.519287109375,1.0,0.4614249169826507,1.0,1.0,0.0,1.0,-2.383007764816284,2.383003234863281,4.567828000290319e-06,1.8414229154586792,0.4349716305732727,0.4349716305732727,0.0,107.56745147705078,106.0,10334.3759765625,-0.0,1209.2611083984375,1.0,283.1499938964844,286.8617858886719,291.7373352050781,292.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,19088.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588225781917572,1.0,0.0,0.0,0.6597163081169128,0.6597194671630859,2.9040757354437122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.044677734375,0.0,26.89224433898925,1895.4371337890625,0.0,395.3947143554688,0.2481176853179931,1.0,0.0,3.0,1.0,0.0
12423120,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5154113769531,0.7247298955917358,0.2007335573434829,0.1833627671003341,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.8990092277526855,0.3914563655853271,0.3729351758956909,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,0.6456702351570129,0.3777795135974884,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160827636719,0.811630129814148,0.2849177122116089,0.2725809216499328,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149841308594,0.685543954372406,0.1700658202171325,0.7784345746040344,287.5163879394531,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0663757324219,287.519287109375,1.0,0.4614249169826507,1.0,1.0,0.0,1.0,-2.383007764816284,2.383003234863281,4.567828000290319e-06,1.8414229154586792,0.4349716305732727,0.4349716305732727,0.0,107.56745147705078,106.0,10334.3759765625,-0.0,1209.2611083984375,1.0,283.1499938964844,286.8617858886719,291.7373352050781,292.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,19088.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588225781917572,1.0,0.0,0.0,0.6597163081169128,0.6597194671630859,2.9040757354437122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.044677734375,0.0,26.89224433898925,1895.4371337890625,0.0,395.3947143554688,0.2481176853179931,1.0,0.0,3.0,1.0,0.0
12423180,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.7211306691169739,0.1989430636167526,0.1818034201860427,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5735778808594,0.894731342792511,0.3888544142246246,0.3705356419086456,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57391357421875,0.9990000128746032,0.6447839736938477,0.3805954158306122,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.8076225519180298,0.2826820313930511,0.2705265879631042,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.6814518570899963,0.1683884859085083,0.7711571455001831,287.5734558105469,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0628662109375,287.57635498046875,1.0,0.4603812098503113,1.0,1.0,0.0,1.0,-2.37042236328125,2.370417833328247,4.519759841059567e-06,1.831669569015503,0.410533457994461,0.410533457994461,0.0,108.21778869628906,109.0,9589.392578125,-0.0,1197.3831787109375,1.0,283.1499938964844,286.93182373046875,291.6748962402344,292.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18978.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342080056667328,1.0,0.0,0.0,0.6004012823104858,0.6004042625427246,2.4053409930502312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.46826171875,0.0,23.25142288208008,1895.4371337890625,0.0,340.72821044921875,0.2398214787244796,1.0,0.0,3.0,1.0,0.0
12423240,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.7211306691169739,0.1989430636167526,0.1818034201860427,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5735778808594,0.894731342792511,0.3888544142246246,0.3705356419086456,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57391357421875,0.9990000128746032,0.6447839736938477,0.3805954158306122,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.8076225519180298,0.2826820313930511,0.2705265879631042,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.6814518570899963,0.1683884859085083,0.7711571455001831,287.5734558105469,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0628662109375,287.57635498046875,1.0,0.4603812098503113,1.0,1.0,0.0,1.0,-2.37042236328125,2.370417833328247,4.519759841059567e-06,1.831669569015503,0.410533457994461,0.410533457994461,0.0,108.21778869628906,109.0,9589.392578125,-0.0,1197.3831787109375,1.0,283.1499938964844,286.93182373046875,291.6748962402344,292.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18978.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342080056667328,1.0,0.0,0.0,0.6004012823104858,0.6004042625427246,2.4053409930502312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.46826171875,0.0,23.25142288208008,1895.4371337890625,0.0,340.72821044921875,0.2398214787244796,1.0,0.0,3.0,1.0,0.0
12423300,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6006774902344,0.7189071178436279,0.1980368494987487,0.1810243129730224,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.601806640625,0.8920551538467407,0.3875450193881988,0.3693392276763916,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.9990000128746032,0.643989086151123,0.3826904296875,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6013488769531,0.8050763607025146,0.2815473675727844,0.2694946229457855,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60028076171875,0.6789779663085938,0.1675349026918411,0.7675045132637024,287.6016845703125,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0594177246094,287.60455322265625,1.0,0.4601701498031616,1.0,1.0,0.0,1.0,-2.3649375438690186,2.364933013916016,4.498904218053212e-06,1.827424168586731,0.3981402516365051,0.3981402516365051,0.0,108.82962799072266,109.0,9227.978515625,-0.0,1193.561767578125,1.0,283.1499938964844,286.96649169921875,291.6461486816406,292.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18930.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216606616973877,1.0,0.0,0.0,0.5723344683647156,0.5723374485969543,2.185713654512256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.2509765625,0.0,21.652387619018555,1895.4371337890625,0.0,315.593017578125,0.23598313331604,1.0,0.0,3.0,1.0,0.0
12423360,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289978027344,0.71644526720047,0.1971223056316375,0.1802431493997573,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63018798828125,0.8891098499298096,0.3862282931804657,0.368141770362854,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6305847167969,0.9990000128746032,0.6429752111434937,0.3851452767848968,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297302246094,0.8022565245628357,0.2804001569747925,0.2684566080570221,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285705566406,0.676289439201355,0.1666702479124069,0.7638294100761414,287.63006591796875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0550537109375,287.6331787109375,1.0,0.4601206183433532,1.0,1.0,0.0,1.0,-2.359847068786621,2.359842538833618,4.479598828766029e-06,1.8234871625900269,0.3856326639652252,0.3856326639652252,0.0,109.5943603515625,112.0,8884.974609375,-0.0,1190.8184814453125,1.0,283.1499938964844,287.0014038085937,291.6189270019531,292.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18884.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090915322303772,1.0,0.0,0.0,0.5452820062637329,0.5452849268913269,1.983972985897253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.370849609375,0.0,20.18010902404785,1895.4371337890625,0.0,291.9520874023437,0.2323338389396667,1.0,0.0,3.0,1.0,0.0
12423420,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778869628906,0.7120805978775024,0.19565150141716,0.1789914071559906,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791381835937,0.8840026259422302,0.3841182589530945,0.3662269711494446,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.9990000128746032,0.64095139503479,0.3896464705467224,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786499023437,0.7973573207855225,0.2785472571849823,0.2667850255966186,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67742919921875,0.6716747879981995,0.1652701050043106,0.7579054236412048,287.67901611328125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.046875,287.68218994140625,1.0,0.4603043496608734,1.0,1.0,0.0,1.0,-2.352324962615967,2.352320671081543,4.451159838936292e-06,1.817674279212952,0.3654530346393585,0.3654530346393585,0.0,111.06929779052734,112.0,8363.095703125,-0.0,1188.1610107421875,1.0,283.1499938964844,287.0674133300781,291.5783996582031,292.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,18804.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891901671886444,1.0,0.0,0.0,0.5039930939674377,0.503995954990387,1.6948943581951426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.1884765625,0.0,18.043455123901367,1895.4371337890625,0.0,257.0911865234375,0.2269257456064224,1.0,0.0,3.0,1.0,0.0
12423480,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.7109130620956421,0.1952826380729675,0.1786788254976272,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913757324219,0.8826708793640137,0.383590430021286,0.3657494783401489,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.9990000128746032,0.640371561050415,0.3908608555793762,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.7960763573646545,0.2780809104442596,0.266365647315979,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6896667480469,0.6704781651496887,0.1649172455072403,0.7564181685447693,287.69122314453125,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.044677734375,287.69439697265625,1.0,0.4603925943374634,1.0,1.0,0.0,1.0,-2.350544214248657,2.3505399227142334,4.444442311068997e-06,1.8162989616394043,0.3603686094284057,0.3603686094284057,0.0,111.47850799560548,115.0,8234.9189453125,-0.0,1187.7734375,1.0,283.1499938964844,287.0842590332031,291.56890869140625,292.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18784.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842998743057251,1.0,0.0,0.0,0.494055837392807,0.4940720200538635,1.628716717050338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.77685546875,0.0,17.549360275268555,1895.4371337890625,0.0,248.9175262451172,0.2256586104631424,1.0,0.0,3.0,1.0,0.0
12423540,297.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.7046819925308228,0.0,0.1771139204502105,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.8758003115653992,0.0,0.3633636832237243,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.9990000128746032,0.0,0.3973408937454223,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.7894385457038879,0.0,0.2642556130886078,297.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.6643369197845459,0.0,0.7489383220672607,287.7528381347656,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0332336425781,287.75616455078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.342061996459961,2.342057704925537,4.412529051478487e-06,1.80975341796875,0.0,0.0,0.0,113.71893310546876,60.0,7594.90966796875,-0.0,1187.0904541015625,0.0,283.1499938964844,287.1682434082031,291.5244140625,292.1128845214844,293.1499938964844,293.1499938964844,278.1499938964844,18606.1875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4454166889190674,0.4602592587471008,1.3238124374481686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,15.716398239135742,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.7046819925308228,0.0,0.1771139204502105,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.8758003115653992,0.0,0.3633636832237243,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.9990000128746032,0.0,0.3973408937454223,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.7894385457038879,0.0,0.2642556130886078,297.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.6643369197845459,0.0,0.7489383220672607,287.7528381347656,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0332336425781,287.75616455078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.342061996459961,2.342057704925537,4.412529051478487e-06,1.80975341796875,0.0,0.0,0.0,113.71893310546876,60.0,7594.90966796875,-0.0,1187.0904541015625,0.0,283.1499938964844,287.1682434082031,291.5244140625,292.1128845214844,293.1499938964844,293.1499938964844,278.1499938964844,18606.1875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4454166889190674,0.4602592587471008,1.3238124374481686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,15.716398239135742,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,0.0007239902042783,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.3697956204414367,0.0,0.0007623982382938,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.3697956204414367,0.0,0.0005631048115901,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,0.0007623977144248,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0036164803896099,287.8577880859375,294.1499938964844,290.3068542480469,288.6146240234375,290.341796875,296.60723876953125,286.87744140625,0.0,0.0,0.766883373260498,0.766883373260498,0.2331166118383407,1.0,-0.0071221361868083,0.0071905339136719,-6.839798152213916e-05,-0.0093176700174808,0.0,0.0,0.0,-0.0374842807650566,60.0,1084.720703125,-0.0,-4.0587110561318696e-06,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02461411825289e-17,8.691666460849943e-17,4.3157391153485235e-22,8.104754931417827e-13,8.104731078970029e-13,2.361098963797381e-18,0.0,0.0,-0.0,0.0,0.0,1.979566371114691e-28,2.514308121990524e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,0.0007248432957567,297.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0007534243050031,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.000541502260603,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0010469747940078,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0031257246155291,287.85614013671875,294.1499938964844,290.2754821777344,288.5949401855469,290.3390197753906,296.1766357421875,286.50439453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075020347721874,0.0072956876829266,0.0002063469873974,-0.00968480668962,0.0,0.0,0.0,-0.0398864597082138,60.0,536.3729858398438,-0.0,-3.766236204683082e-06,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0465957528817396e-30,1.3886625401009681e-30,1.418658306094836e-33,5.197116645256875e-18,5.193398881993757e-18,3.7177491267321606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0001127371724578,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0001378000597469,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,0.0001210253394674,297.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0001270950306206,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,0.000548527110368,287.8540344238281,294.1499938964844,290.2373962402344,288.57177734375,290.3367919921875,295.544921875,286.3168334960937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001256872434169,0.0025251016486436,-0.0012682292144745,-0.0128738526254892,0.0,0.0,0.0,-0.0082322303205728,60.0,229.89422607421875,-0.0,-1.0770175862262477e-07,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4284276025941455e-40,-1.9276822194637914e-40,-4.3696690013040766e-41,2.1641885026568587e-20,1.756045633078404e-20,4.081428291887763e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.44576968322508e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.981831681216136e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,7.407794328173622e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.962212789105251e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004715679096989,287.8531494140625,294.1499938964844,290.1987609863281,288.549072265625,290.3356628417969,294.9070739746094,286.2519836425781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010076717007905,0.0006564325885847,0.0003512391413096,-0.0146620525047183,0.0,0.0,0.0,-0.0076947552151978,60.0,96.0766143798828,-0.0,-6.922489603766735e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.360271701483358e-21,3.242070393261412e-21,3.118201308221946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.411349310539664e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.910991502692924e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,7.320581062231213e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.91077977232635e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0004701135330833,287.8522033691406,294.1499938964844,290.15966796875,288.5268249511719,290.33428955078125,294.3396301269531,286.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028621181845,2.9422540848145218e-08,0.0010028326651081,-0.0153068238869309,0.0,0.0,0.0,-0.007888707332313,60.0,39.8101806640625,-0.0,-6.858415702026832e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.447855911185945e-21,3.224553187813789e-21,3.223302925320548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.410941129317509e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.91022097878158e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,7.319668657146394e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.91020060610026e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0004700957506429,287.8511962890625,294.1499938964844,290.1200866699219,288.5049743652344,290.3325500488281,293.8356628417969,286.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.2033964631780245e-09,0.0010028958786278,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.56733512878418,-0.0,-6.85767034269702e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487372139674825e-21,3.2243758771258438e-21,3.2243613368416387e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.411115024704486e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.91039996733889e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,7.319796714000404e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.910381777444854e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.000470104481792,287.848876953125,294.1499938964844,290.0397033691406,288.46240234375,290.3280639648437,292.9879455566406,286.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.588771343231201,-0.0,-6.857892742573314e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.448746907490287e-21,3.2243734537451437e-21,3.2243734537451437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.411115024704486e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.91039996733889e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,7.319796714000404e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.910381777444854e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.000470104481792,287.848876953125,294.1499938964844,290.0397033691406,288.46240234375,290.3280639648437,292.9879455566406,286.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.588771343231201,-0.0,-6.857892742573314e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.448746907490287e-21,3.2243734537451437e-21,3.2243734537451437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.4116447144188e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.910957305692136e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,7.320207805605605e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.9109391157981e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004701309371739,287.84625244140625,294.1499938964844,289.9578552246094,288.4212341308594,290.3222045898437,292.31268310546875,286.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258666396141,0.0,0.0,0.0,-0.0078922100365161,60.0,8.222530364990234,-0.0,-6.858634549189446e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.4116447144188e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.910957305692136e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,7.320207805605605e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.9109391157981e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004701309371739,287.84625244140625,294.1499938964844,289.9578552246094,288.4212341308594,290.3222045898437,292.31268310546875,286.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258666396141,0.0,0.0,0.0,-0.0078922100365161,60.0,8.222530364990234,-0.0,-6.858634549189446e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
