time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424260,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,9.412410145159812e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,9.911762754200026e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,7.320802978938445e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.911744564305992e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0004701691796071,287.8432922363281,294.1499938964844,289.8747863769531,288.3812866210937,290.31500244140625,291.7705078125,286.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.283971786499023,-0.0,-6.859720258489689e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,9.412410145159812e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,9.911762754200026e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,7.320802978938445e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.911744564305992e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0004701691796071,287.8432922363281,294.1499938964844,289.8747863769531,288.3812866210937,290.31500244140625,291.7705078125,286.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.283971786499023,-0.0,-6.859720258489689e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.413284715265036e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.91268316283822e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,7.32148255337961e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.912665700539948e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004702128644566,287.840087890625,294.1499938964844,289.7907409667969,288.3423767089844,290.3064270019531,291.3313903808594,286.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.962146282196045,-0.0,-6.860966550448212e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.413284715265036e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.91268316283822e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,7.32148255337961e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.912665700539948e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004702128644566,287.840087890625,294.1499938964844,289.7907409667969,288.3423767089844,290.3064270019531,291.3313903808594,286.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.962146282196045,-0.0,-6.860966550448212e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.41371836233884e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,9.91313936538063e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,7.321819430217147e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.913121903082356e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004702345177065,287.83837890625,294.1499938964844,289.7484436035156,288.3232727050781,290.3016357421875,291.1429748535156,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236893668187804e-09,0.0010031820274889,-0.0153919234871864,0.0,0.0,0.0,-0.0079047111794352,60.0,7.769548892974853,-0.0,-6.861584012085586e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.414106170879676e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.913547546602786e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,7.322121382458135e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.913530084304512e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0004702539008576,287.8365783691406,294.1499938964844,289.7059631347656,288.3043518066406,290.2965087890625,290.9720458984375,286.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032285936176,6.2416041224366844e-09,0.0010032223071902,-0.0154042625799775,0.0,0.0,0.0,-0.0079070469364523,60.0,7.572705268859863,-0.0,-6.862135393248536e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.414536907570437e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.914000838762148e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.322456076508388e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.913984104059637e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0004702754376921,287.83331298828125,294.1499938964844,289.6309509277344,288.27154541015625,290.2866516113281,290.7074279785156,286.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.0,0.0,-0.0079096024855971,60.0,7.227753162384033,-0.0,-6.862738644031198e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.41455946303904e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.914024849422276e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,7.3224728112109e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.914007387124002e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,0.0004702765436377,287.8328552246094,294.1499938964844,289.6206970214844,288.26708984375,290.2852478027344,290.67449951171875,286.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184186831116,0.0,0.0,0.0,-0.0079097254201769,60.0,7.181304454803467,-0.0,-6.862767776283364e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.414257510798052e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.913705434883012e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,7.322237797779962e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.9136887001805e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004702614387497,287.82891845703125,294.1499938964844,289.5351867675781,288.2304382324219,290.2726745605469,290.4250793457031,286.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80222225189209,-0.0,-6.862298818077761e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.414257510798052e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.913705434883012e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,7.322237797779962e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.9136887001805e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004702614387497,287.82891845703125,294.1499938964844,289.5351867675781,288.2304382324219,290.2726745605469,290.4250793457031,286.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80222225189209,-0.0,-6.862298818077761e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.412805957254022e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.912176756188272e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,7.32110784156248e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.91216002148576e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.000470188941108,287.82476806640625,294.1499938964844,289.4496765136719,288.1942443847656,290.2587890625,290.2132568359375,286.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.439114570617676,-0.0,-6.860155110643974e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.412805957254022e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.912176756188272e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,7.32110784156248e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.91216002148576e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.000470188941108,287.82476806640625,294.1499938964844,289.4496765136719,288.1942443847656,290.2587890625,290.2132568359375,286.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.439114570617676,-0.0,-6.860155110643974e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.40984027693048e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.909053187584504e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,7.318801362998784e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.909036452881992e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.000470040802611,287.8204345703125,294.1499938964844,289.3644104003906,288.1583557128906,290.24365234375,290.0308837890625,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.09291934967041,-0.0,-6.855805878558385e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.40984027693048e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.909053187584504e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,7.318801362998784e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.909036452881992e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.000470040802611,287.8204345703125,294.1499938964844,289.3644104003906,288.1583557128906,290.24365234375,290.0308837890625,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.09291934967041,-0.0,-6.855805878558385e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.407693141838536e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.906791819958016e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.317130803130567e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.906775085255504e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,0.0004699335549958,287.8182067871094,294.1499938964844,289.3219299316406,288.1405334472656,290.2356262207031,289.94873046875,286.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.926189422607422,-0.0,-6.852663858580854e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.405062883161008e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.904022590490058e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,7.31508553144522e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.904005855787544e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0004698022094089,287.8159484863281,294.1499938964844,289.2796325683594,288.1227111816406,290.227294921875,289.8717346191406,286.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.7636332511901855,-0.0,-6.848820532923129e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.398280963068828e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.896880510495976e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.309809734579176e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.896863775793464e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004694634117186,287.811279296875,294.1499938964844,289.195556640625,288.087158203125,290.209716796875,289.7309875488281,286.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450718402862549,-0.0,-6.838919830443049e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.398280963068828e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.896880510495976e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.309809734579176e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.896863775793464e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004694634117186,287.811279296875,294.1499938964844,289.195556640625,288.087158203125,290.209716796875,289.7309875488281,286.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450718402862549,-0.0,-6.838919830443049e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.389424667460844e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.887553460430354e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.302920857910067e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.887537453323604e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004690210334956,287.8065185546875,294.1499938964844,289.11248779296875,288.0516052246094,290.1910095214844,289.60498046875,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153534412384033,-0.0,-6.826010690019757e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.389424667460844e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.887553460430354e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.302920857910067e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.887537453323604e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004690210334956,287.8065185546875,294.1499938964844,289.11248779296875,288.0516052246094,290.1910095214844,289.60498046875,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153534412384033,-0.0,-6.826010690019757e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.3785572971683e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.876109106699003e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,7.294467650353909e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.876093099592254e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,0.0004684781888499,287.8016052246094,294.1499938964844,289.0306396484375,288.0159606933594,290.1711730957031,289.4908752441406,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871246337890625,-0.0,-6.810192587636267e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.3785572971683e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.876109106699003e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,7.294467650353909e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.876093099592254e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,0.0004684781888499,287.8016052246094,294.1499938964844,289.0306396484375,288.0159606933594,290.1711730957031,289.4908752441406,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871246337890625,-0.0,-6.810192587636267e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.365861478727312e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.862739534582944e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.2845934482757e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.862724255071952e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,0.0004678440163843,287.79656982421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1502685546875,289.3865661621094,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.603046894073486,-0.0,-6.791742634959519e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.365861478727312e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.862739534582944e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.2845934482757e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.862724255071952e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,0.0004678440163843,287.79656982421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1502685546875,289.3865661621094,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.603046894073486,-0.0,-6.791742634959519e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.358912211610004e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.855421376414596e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.279188139364123e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.855406096903609e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0004674968949984,287.7940368652344,294.1499938964844,288.91070556640625,287.9620361328125,290.1394348144531,289.3375549316406,286.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.473949909210205,-0.0,-6.781655059739934e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.3516158813145e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.847737237578258e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.27351289242506e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.847721958067268e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,0.0004671323986258,287.7914428710937,294.1499938964844,288.8716125488281,287.9439392089844,290.1283569335937,289.2904052734375,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.348029136657715,-0.0,-6.771072236233523e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.336794028058648e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.832128853304312e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.261984137585387e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.832113573793322e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0004663920262828,287.7864685058594,294.1499938964844,288.79791259765625,287.90887451171875,290.1064453125,289.2046203613281,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275752723576943e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,4.114814281463623,-0.0,-6.749602476929796e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.336156654171646e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.831458010012284e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.261488644871861e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.831442730501294e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0004663602157961,287.7862548828125,294.1499938964844,288.7948913574219,287.90740966796875,290.1054992675781,289.201171875,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.105332374572754,-0.0,-6.748680192458778e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.319847595179452e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.814282384468244e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.248803012771532e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.814267832553014e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,0.0004655455122701,287.7809753417969,294.1499938964844,288.7203674316406,287.87042236328125,290.0817565917969,289.1179504394531,286.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372476937251e-09,0.0009931562235578,-0.0123202456161379,0.0,0.0,0.0,-0.0073234443552792,60.0,3.874196529388428,-0.0,-6.725097989601636e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.319847595179452e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.814282384468244e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.248803012771532e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.814267832553014e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,0.0004655455122701,287.7809753417969,294.1499938964844,288.7203674316406,287.87042236328125,290.0817565917969,289.1179504394531,286.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372476937251e-09,0.0009931562235578,-0.0123202456161379,0.0,0.0,0.0,-0.0073234443552792,60.0,3.874196529388428,-0.0,-6.725097989601636e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.303043043473735e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.796585800359026e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,7.235732482513413e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.796571248443796e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.0004647060704883,287.775634765625,294.1499938964844,288.6482849121094,287.8329162597656,290.05718994140625,289.0400390625,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547743602966875e-09,0.000991363893263,-0.0117711182683706,0.0,0.0,0.0,-0.0072195371612906,60.0,3.653763771057129,-0.0,-6.700844323859202e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.303043043473735e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.796585800359026e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,7.235732482513413e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.796571248443796e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.0004647060704883,287.775634765625,294.1499938964844,288.6482849121094,287.8329162597656,290.05718994140625,289.0400390625,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547743602966875e-09,0.000991363893263,-0.0117711182683706,0.0,0.0,0.0,-0.0072195371612906,60.0,3.653763771057129,-0.0,-6.700844323859202e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.286068961955608e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.778711682884024e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.222529529826716e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.778697130968794e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,0.0004638582176994,287.77020263671875,294.1499938964844,288.57891845703125,287.7947998046875,290.0318603515625,288.9668884277344,286.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.443300008773804,-0.0,-6.676390995608017e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.286068961955608e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.778711682884024e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.222529529826716e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.778697130968794e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,0.0004638582176994,287.77020263671875,294.1499938964844,288.57891845703125,287.7947998046875,290.0318603515625,288.9668884277344,286.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.443300008773804,-0.0,-6.676390995608017e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,9.277608478441834e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.769801545189694e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,7.215949153760448e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.769787720870228e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0004634356009773,287.7674865722656,294.1499938964844,288.5453186035156,287.7755126953125,290.0189208984375,288.9319763183594,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.341592073440552,-0.0,-6.664219398544446e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.26920838537626e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.760956163518132e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.209416071418673e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.760941611602902e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,0.0004630160110536,287.7647705078125,294.1499938964844,288.5124816894531,287.75604248046875,290.0058288574219,288.89813232421875,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.24210262298584,-0.0,-6.652146566921148e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.252698509953916e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.743569535203278e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.196574006229639e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.743555710883812e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.00046219129581,287.75927734375,294.1499938964844,288.4491882324219,287.716552734375,289.9791564941406,288.8334045410156,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082570262253,60.0,3.049379587173462,-0.0,-6.62844783505534e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.252698509953916e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.743569535203278e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.196574006229639e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.743555710883812e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.00046219129581,287.75927734375,294.1499938964844,288.4491882324219,287.716552734375,289.9791564941406,288.8334045410156,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082570262253,60.0,3.049379587173462,-0.0,-6.62844783505534e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.2367256002035e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.726748976390807e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.184150308603421e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.726735152071342e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,0.000461393414298,287.7537536621094,294.1499938964844,288.38934326171875,287.67626953125,289.951904296875,288.77252197265625,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,2.864534378051758,-0.0,-6.605560542993771e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
