time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.2367256002035e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.726748976390807e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.184150308603421e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.726735152071342e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,0.000461393414298,287.7537536621094,294.1499938964844,288.38934326171875,287.67626953125,289.951904296875,288.77252197265625,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,2.864534378051758,-0.0,-6.605560542993771e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.221438085660338e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.710649464977904e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,7.172259211074561e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.7106363682542e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,0.0004606297588907,287.7481994628906,294.1499938964844,288.3331604003906,287.6351318359375,289.9241943359375,288.7153015136719,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.686930656433105,-0.0,-6.583690748129811e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.221438085660338e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.710649464977904e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,7.172259211074561e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.7106363682542e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,0.0004606297588907,287.7481994628906,294.1499938964844,288.3331604003906,287.6351318359375,289.9241943359375,288.7153015136719,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.686930656433105,-0.0,-6.583690748129811e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.206948016071692e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.6953910542652e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,7.160988752730191e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.695377229945734e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.0004599059466272,287.7426147460937,294.1499938964844,288.2809143066406,287.5930480957031,289.89605712890625,288.6615600585937,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.515969753265381,-0.0,-6.562995480408064e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.206948016071692e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.6953910542652e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,7.160988752730191e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.695377229945734e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.0004599059466272,287.7426147460937,294.1499938964844,288.2809143066406,287.5930480957031,289.89605712890625,288.6615600585937,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.515969753265381,-0.0,-6.562995480408064e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.200030035572128e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.68810563790612e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,7.155608182074502e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.688092541182414e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,0.0004595603968482,287.73980712890625,294.1499938964844,288.2563171386719,287.5716552734375,289.8818359375,288.635986328125,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.432791948318481,-0.0,-6.55312675235109e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.19334270292893e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,9.681063238531352e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.150406599976122e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,9.681050141807646e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.000459226372186,287.7370300292969,294.1499938964844,288.2327880859375,287.54998779296875,289.8675842285156,288.6112060546875,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3510539531707764,-0.0,-6.543593400465397e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.180690540233628e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.667739504948258e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,7.140565867302939e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.667726408224552e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0004585943534038,287.7314147949219,294.1499938964844,288.1890563964844,287.505859375,289.8388366699219,288.5640869140625,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328708642058586e-09,0.0009783140849322,-0.0077726868912577,0.0,0.0,0.0,-0.0064629982225596,60.0,2.191580057144165,-0.0,-6.525574036686521e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.180690540233628e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.667739504948258e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,7.140565867302939e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.667726408224552e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0004585943534038,287.7314147949219,294.1499938964844,288.1890563964844,287.505859375,289.8388366699219,288.5640869140625,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328708642058586e-09,0.0009783140849322,-0.0077726868912577,0.0,0.0,0.0,-0.0064629982225596,60.0,2.191580057144165,-0.0,-6.525574036686521e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.169076656689867e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.655509347794576e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.13153276592493e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.655496251070872e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,0.0004580142267514,287.7257995605469,294.1499938964844,288.1499938964844,287.4605712890625,289.8099060058594,288.5201416015625,286.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770782198756,3.183822316898954e-09,0.000977075076662,-0.0073930500075221,0.0,0.0,0.0,-0.0063911718316376,60.0,2.037064552307129,-0.0,-6.5090539180801e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.169076656689867e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.655509347794576e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.13153276592493e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.655496251070872e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,0.0004580142267514,287.7257995605469,294.1499938964844,288.1499938964844,287.4605712890625,289.8099060058594,288.5201416015625,286.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770782198756,3.183822316898954e-09,0.000977075076662,-0.0073930500075221,0.0,0.0,0.0,-0.0063911718316376,60.0,2.037064552307129,-0.0,-6.5090539180801e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.160745685221627e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.646735998103396e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.125052798073739e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.646723628975452e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0004575980710797,287.7201538085937,294.1499938964844,288.11572265625,287.4170227050781,289.7808837890625,288.47906494140625,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798439354384755e-09,0.0009761857800185,-0.0071205995045602,0.0,0.0,0.0,-0.0063396240584552,60.0,1.888433694839477,-0.0,-6.497211302303185e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.160745685221627e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.646735998103396e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.125052798073739e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.646723628975452e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0004575980710797,287.7201538085937,294.1499938964844,288.11572265625,287.4170227050781,289.7808837890625,288.47906494140625,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798439354384755e-09,0.0009761857800185,-0.0071205995045602,0.0,0.0,0.0,-0.0063396240584552,60.0,1.888433694839477,-0.0,-6.497211302303185e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.15771524887532e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.643544035498051e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,7.122694660210982e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.643531666370107e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0004574466729536,287.71453857421875,294.1499938964844,288.08612060546875,287.3780822753906,289.7518310546875,288.4400634765625,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7495734691619873,-0.0,-6.492893334097971e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.15771524887532e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.643544035498051e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,7.122694660210982e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.643531666370107e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0004574466729536,287.71453857421875,294.1499938964844,288.08612060546875,287.3780822753906,289.7518310546875,288.4400634765625,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7495734691619873,-0.0,-6.492893334097971e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.158015745924786e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.64386053965427e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,7.122928218450397e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.643848170526326e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0004574616905301,287.71173095703125,294.1499938964844,288.0729675292969,287.3602294921875,289.7373046875,288.4211120605469,286.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.045566465686988e-09,0.0009758924134075,-0.0070307832211256,0.0,0.0,0.0,-0.0063226302154362,60.0,1.6842045783996582,-0.0,-6.493309712141129e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.159462933894248e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.64538485277444e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,7.124054536689073e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.645372483646496e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.0004575340135488,287.7088928222656,294.1499938964844,288.0609130859375,287.3434143066406,289.7228088378906,288.4023742675781,286.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063521436530436e-09,0.0009760459070093,-0.0070778303779661,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6215064525604248,-0.0,-6.495353943591908e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.16565622901544e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.651906293584034e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.128871220629662e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.65189392445609e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0004578433872666,287.7032775878906,294.1499938964844,288.0398254394531,287.3128662109375,289.69384765625,288.3654479980469,287.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405225087155486e-09,0.0009767041774466,-0.007279593963176,0.0,0.0,0.0,-0.0063697029836475,60.0,1.503834843635559,-0.0,-6.504121330408452e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.16565622901544e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.651906293584034e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.128871220629662e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.65189392445609e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0004578433872666,287.7032775878906,294.1499938964844,288.0398254394531,287.3128662109375,289.69384765625,288.3654479980469,287.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405225087155486e-09,0.0009767041774466,-0.007279593963176,0.0,0.0,0.0,-0.0063697029836475,60.0,1.503834843635559,-0.0,-6.504121330408452e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.17606957955286e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.662871161708608e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,7.136969361454248e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.662858792580664e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004583635309245,287.6976318359375,294.1499938964844,288.0226745605469,287.2861328125,289.6650695800781,288.3289489746094,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191192492842,0.0,0.0,0.0,-0.0064339395612478,60.0,1.395875096321106,-0.0,-6.51888925062849e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.17606957955286e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.662871161708608e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,7.136969361454248e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.662858792580664e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004583635309245,287.6976318359375,294.1499938964844,288.0226745605469,287.2861328125,289.6650695800781,288.3289489746094,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191192492842,0.0,0.0,0.0,-0.0064339395612478,60.0,1.395875096321106,-0.0,-6.51888925062849e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.190537821268664e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.678107016952708e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,7.148222357500345e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.678094647824764e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0004590862663462,287.6919860839844,294.1499938964844,288.0091857910156,287.26300048828125,289.636474609375,288.2927551269531,287.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.297052025794983,-0.0,-6.539443830888558e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.190537821268664e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.678107016952708e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,7.148222357500345e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.678094647824764e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0004590862663462,287.6919860839844,294.1499938964844,288.0091857910156,287.26300048828125,289.636474609375,288.2927551269531,287.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.297052025794983,-0.0,-6.539443830888558e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.208913979819044e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.697457426227628e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.162514521041885e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.697445057099684e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,0.000460004172055,287.6863708496094,294.1499938964844,287.9991455078125,287.2431945800781,289.6081237792969,288.2569580078125,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679014870527908e-09,0.0009813086362555,-0.0086905611678957,0.0,0.0,0.0,-0.0066366554237902,60.0,1.2067599296569824,-0.0,-6.56560175116283e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.208913979819044e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.697457426227628e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.162514521041885e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.697445057099684e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,0.000460004172055,287.6863708496094,294.1499938964844,287.9991455078125,287.2431945800781,289.6081237792969,288.2569580078125,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679014870527908e-09,0.0009813086362555,-0.0086905611678957,0.0,0.0,0.0,-0.0066366554237902,60.0,1.2067599296569824,-0.0,-6.56560175116283e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.21951505006291e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.708620927995072e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,7.170759636210278e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.708608558867128e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0004605337162502,287.6835327148437,294.1499938964844,287.99530029296875,287.2344970703125,289.59405517578125,288.2392883300781,287.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023496780308e-09,0.0009824373992159,-0.0090364459902048,0.0,0.0,0.0,-0.0067020980641245,60.0,1.1646307706832886,-0.0,-6.580717837323391e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.231020521838218e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.720736852614208e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,7.179709064075723e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.720725211082026e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.000461108458694,287.68072509765625,294.1499938964844,287.99224853515625,287.2265319824219,289.5800476074219,288.22186279296875,287.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1244258880615234,-0.0,-6.597144164288693e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.25660424400121e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.747677540872246e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.199606625363231e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.747665171744302e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0004623864078894,287.6750793457031,294.1499938964844,287.9883117675781,287.21270751953125,289.55230712890625,288.18798828125,287.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272918019410099e-09,0.0009863870218396,-0.0102466586977243,0.0,0.0,0.0,-0.0069310786202549,60.0,1.049494743347168,-0.0,-6.63374351006496e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.25660424400121e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.747677540872246e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.199606625363231e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.747665171744302e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0004623864078894,287.6750793457031,294.1499938964844,287.9883117675781,287.21270751953125,289.55230712890625,288.18798828125,287.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272918019410099e-09,0.0009863870218396,-0.0102466586977243,0.0,0.0,0.0,-0.0069310786202549,60.0,1.049494743347168,-0.0,-6.63374351006496e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.28529552766122e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.77789022726938e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.221921987365931e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.7778785857372e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,0.0004638195969164,287.66943359375,294.1499938964844,287.9870300292969,287.2015380859375,289.5249328613281,288.1560363769531,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630253069848322e-09,0.0009894425747916,-0.0111828837543725,0.0,0.0,0.0,-0.0071082250215113,60.0,0.9814679622650146,-0.0,-6.6749123561749e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.28529552766122e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.77789022726938e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.221921987365931e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.7778785857372e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,0.0004638195969164,287.66943359375,294.1499938964844,287.9870300292969,287.2015380859375,289.5249328613281,288.1560363769531,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630253069848322e-09,0.0009894425747916,-0.0111828837543725,0.0,0.0,0.0,-0.0071082250215113,60.0,0.9814679622650146,-0.0,-6.6749123561749e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.316579235019162e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.810832852963358e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,7.246253517223522e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.810821211431175e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0004653822979889,287.663818359375,294.1499938964844,287.9882202148437,287.1927185058594,289.4979248046875,288.126708984375,287.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198898371434106e-09,0.0009927742648869,-0.0122037073597311,0.0,0.0,0.0,-0.0073013845831155,60.0,0.9198593497276306,-0.0,-6.719947265310111e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.316579235019162e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.810832852963358e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,7.246253517223522e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.810821211431175e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0004653822979889,287.663818359375,294.1499938964844,287.9882202148437,287.1927185058594,289.4979248046875,288.126708984375,287.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198898371434106e-09,0.0009927742648869,-0.0122037073597311,0.0,0.0,0.0,-0.0073013845831155,60.0,0.9198593497276306,-0.0,-6.719947265310111e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.349772153655068e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.845786553341895e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,7.272070070030168e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,9.845774911809713e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004670403432101,287.6581726074219,294.1499938964844,287.9916076660156,287.1860656738281,289.47137451171875,288.1008605957031,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.433318239767004e-09,0.0009963095653802,-0.0132868224754929,0.0,0.0,0.0,-0.007506338879466,60.0,0.864208459854126,-0.0,-6.76789682074741e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.349772153655068e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.845786553341895e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,7.272070070030168e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,9.845774911809713e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004670403432101,287.6581726074219,294.1499938964844,287.9916076660156,287.1860656738281,289.47137451171875,288.1008605957031,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.433318239767004e-09,0.0009963095653802,-0.0132868224754929,0.0,0.0,0.0,-0.007506338879466,60.0,0.864208459854126,-0.0,-6.76789682074741e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.366848098579794e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.863768354989588e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.285351603059098e-05,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.863757441053168e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004678933473769,287.6553649902344,294.1499938964844,287.9940490722656,287.1834716796875,289.458251953125,288.0894470214844,287.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460129904678524e-09,0.0009981283219531,-0.0138440299779176,0.0,0.0,0.0,-0.0076117808930575,60.0,0.838499903678894,-0.0,-6.79263223446469e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.38408265938051e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.881916776066646e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,7.298755372175947e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.881905862130223e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.000468754209578,287.6525573730469,294.1499938964844,287.9969482421875,287.1813049316406,289.4452514648437,288.0791320800781,287.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860675056368336e-09,0.0009999638423323,-0.0144063793122768,0.0,0.0,0.0,-0.0077181980013847,60.0,0.8149734139442444,-0.0,-6.817641917677977e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,9.418599074706437e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.91826454992406e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,7.325601472985e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.918252908391878e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0004704784078057,287.6469116210937,294.1499938964844,288.0039978027344,287.1781921386719,289.41961669921875,288.0618591308594,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.29060270540549e-09,0.0010036402381956,-0.0155326165258884,0.0,0.0,0.0,-0.007931332103908,60.0,0.8024199604988098,-0.0,-6.86786947312612e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,9.418599074706437e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.91826454992406e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,7.325601472985e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.918252908391878e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0004704784078057,287.6469116210937,294.1499938964844,288.0039978027344,287.1781921386719,289.41961669921875,288.0618591308594,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.29060270540549e-09,0.0010036402381956,-0.0155326165258884,0.0,0.0,0.0,-0.007931332103908,60.0,0.8024199604988098,-0.0,-6.86786947312612e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
