time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.452486847294496e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.953949484042825e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,7.351958629442379e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.95393784251064e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.0004721711447928,287.64129638671875,294.1499938964844,288.01251220703125,287.1765441894531,289.3945007324219,288.0493469238281,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.7958570122718811,-0.0,-6.917359485214547e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.452486847294496e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.953949484042825e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,7.351958629442379e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.95393784251064e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.0004721711447928,287.64129638671875,294.1499938964844,288.01251220703125,287.1765441894531,289.3945007324219,288.0493469238281,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.7958570122718811,-0.0,-6.917359485214547e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.485150803811848e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.988345846068114e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.377363363048062e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.988334932131691e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0004738027928397,287.6357116699219,294.1499938964844,288.0222473144531,287.1760559082031,289.3699035644531,288.0415344238281,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7903870344161987,-0.0,-6.965231591493648e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.485150803811848e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.988345846068114e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.377363363048062e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.988334932131691e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0004738027928397,287.6357116699219,294.1499938964844,288.0222473144531,287.1760559082031,289.3699035644531,288.0415344238281,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7903870344161987,-0.0,-6.965231591493648e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,9.516486170468852e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0001002134376903,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,7.401735638268292e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,0.000100213328551,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0004753680841531,287.6300964355469,294.1499938964844,288.032958984375,287.1764831542969,289.34588623046875,288.0381164550781,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140734957531,7.509832755658863e-09,0.0010140660451725,-0.0187261793762445,0.0,0.0,0.0,-0.0085357576608657,60.0,0.7855405211448669,-0.0,-7.011310998450426e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,9.516486170468852e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0001002134376903,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,7.401735638268292e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,0.000100213328551,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0004753680841531,287.6300964355469,294.1499938964844,288.032958984375,287.1764831542969,289.34588623046875,288.0381164550781,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140734957531,7.509832755658863e-09,0.0010140660451725,-0.0187261793762445,0.0,0.0,0.0,-0.0085357576608657,60.0,0.7855405211448669,-0.0,-7.011310998450426e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.531820251140743e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0001003749057417,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,7.4136616603937e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0001003747966024,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,0.0004761340387631,287.6273193359375,294.1499938964844,288.0386047363281,287.177001953125,289.3340759277344,288.0379638671875,287.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.7008186494254e-09,0.0010156991193071,-0.0192263852804899,0.0,0.0,0.0,-0.0086304377764463,60.0,0.783345639705658,-0.0,-7.033914073417692e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,9.547161607770248e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0001005364611046,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,7.425594230880961e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0001005363519652,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,0.0004769003717228,287.6245422363281,294.1499938964844,288.0444030761719,287.1776428222656,289.3224182128906,288.0386962890625,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173409245908,7.891904019174945e-09,0.0010173330083489,-0.0197268351912498,0.0,0.0,0.0,-0.0087251663208007,60.0,0.7812924385070801,-0.0,-7.056565465290987e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.578589379088952e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0001008674007607,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.450037082890049e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0001008672988973,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,0.0004784702323377,287.61895751953125,294.1499938964844,288.05633544921875,287.1792907714844,289.29949951171875,288.0423278808594,287.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283344676840443e-09,0.0010206801816821,-0.0207519717514514,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7776002883911133,-0.0,-7.103081145487522e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.578589379088952e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0001008674007607,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.450037082890049e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0001008672988973,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,0.0004784702323377,287.61895751953125,294.1499938964844,288.05633544921875,287.1792907714844,289.29949951171875,288.0423278808594,287.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283344676840443e-09,0.0010206801816821,-0.0207519717514514,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7776002883911133,-0.0,-7.103081145487522e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.61127516347915e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0001012116044876,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,7.475459278794006e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0001012114953482,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0004801029863301,287.6134338378906,294.1499938964844,288.0685119628906,287.1811218261719,289.27716064453125,288.0487365722656,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690472341754685e-09,0.001024161465466,-0.0218181237578392,0.0,0.0,0.0,-0.0091210510581731,60.0,0.7745251655578613,-0.0,-7.151623293566446e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.61127516347915e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0001012116044876,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,7.475459278794006e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0001012114953482,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0004801029863301,287.6134338378906,294.1499938964844,288.0685119628906,287.1811218261719,289.27716064453125,288.0487365722656,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690472341754685e-09,0.001024161465466,-0.0218181237578392,0.0,0.0,0.0,-0.0091210510581731,60.0,0.7745251655578613,-0.0,-7.151623293566446e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.64448117883876e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0001015612724586,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,7.501286017941311e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0001015611705952,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0004817616718355,287.60791015625,294.1499938964844,288.0806884765625,287.1829528808594,289.2553405761719,288.05718994140625,287.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7719048857688904,-0.0,-7.20110691077025e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.64448117883876e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0001015612724586,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,7.501286017941311e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0001015611705952,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0004817616718355,287.60791015625,294.1499938964844,288.0806884765625,287.1829528808594,289.2553405761719,288.05718994140625,287.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7719048857688904,-0.0,-7.20110691077025e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.677188063506036e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0001019056944642,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.52672494854778e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0001019055926008,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0004833954735659,287.6023864746094,294.1499938964844,288.0926513671875,287.1845703125,289.2341003417969,288.0671691894531,287.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7695623636245728,-0.0,-7.250013567272617e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.677188063506036e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0001019056944642,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.52672494854778e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0001019055926008,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0004833954735659,287.6023864746094,294.1499938964844,288.0926513671875,287.1845703125,289.2341003417969,288.0671691894531,287.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7695623636245728,-0.0,-7.250013567272617e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.692962339613588e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,0.0001020717973005,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,7.538992940681055e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0001020716954371,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0004841834015678,287.5996398925781,294.1499938964844,288.09844970703125,287.1851806640625,289.2236633300781,288.0725402832031,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707947334902656e-09,0.0010328617645427,-0.0244822669774293,0.0,0.0,0.0,-0.0096254562959074,60.0,0.7684268355369568,-0.0,-7.273659008433242e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.708164725452662e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0001022318901959,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.550817826995626e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0001022317883325,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0004849428369197,287.596923828125,294.1499938964844,288.1040954589844,287.1856689453125,289.21337890625,288.0780639648437,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897307862161142e-09,0.001034480985254,-0.0249780304729938,0.0,0.0,0.0,-0.009719330817461,60.0,0.7672762274742126,-0.0,-7.2964844832768e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.736078936839476e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001025258388835,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.572528556920588e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001025257370201,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0004863372014369,287.5914611816406,294.1499938964844,288.11480712890625,287.18603515625,289.19317626953125,288.0893249511719,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374642442911,1.0244980863660658e-08,0.0010374539997428,-0.0258882269263267,0.0,0.0,0.0,-0.0098916878923773,60.0,0.7647901773452759,-0.0,-7.33848608547305e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.736078936839476e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001025258388835,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.572528556920588e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001025257370201,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0004863372014369,287.5914611816406,294.1499938964844,288.11480712890625,287.18603515625,289.19317626953125,288.0893249511719,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374642442911,1.0244980863660658e-08,0.0010374539997428,-0.0258882269263267,0.0,0.0,0.0,-0.0098916878923773,60.0,0.7647901773452759,-0.0,-7.33848608547305e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,9.759580279933287e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0001027733160299,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,7.590806490043178e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001027732141665,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004875111335422,287.5860290527344,294.1499938964844,288.1245422363281,287.1854553222656,289.1734924316406,288.1004638671875,287.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399674065411,1.0537667627374958e-08,0.0010399568127468,-0.0266544204205274,0.0,0.0,0.0,-0.0100367851555347,60.0,0.7618000507354736,-0.0,-7.373938615273802e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,9.759580279933287e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0001027733160299,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,7.590806490043178e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001027732141665,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004875111335422,287.5860290527344,294.1499938964844,288.1245422363281,287.1854553222656,289.1734924316406,288.1004638671875,287.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399674065411,1.0537667627374958e-08,0.0010399568127468,-0.0266544204205274,0.0,0.0,0.0,-0.0100367851555347,60.0,0.7618000507354736,-0.0,-7.373938615273802e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.777667582966389e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0001029637787723,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,7.604874554090202e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0001029636841849,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0004884146619588,287.58062744140625,294.1499938964844,288.133056640625,287.1836853027344,289.1543273925781,288.11102294921875,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762900792826713e-08,0.0010418829042464,-0.0272440034896135,0.0,0.0,0.0,-0.0101484432816505,60.0,0.7581069469451904,-0.0,-7.401278168117642e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.777667582966389e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0001029637787723,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,7.604874554090202e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0001029636841849,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0004884146619588,287.58062744140625,294.1499938964844,288.133056640625,287.1836853027344,289.1543273925781,288.11102294921875,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762900792826713e-08,0.0010418829042464,-0.0272440034896135,0.0,0.0,0.0,-0.0101484432816505,60.0,0.7581069469451904,-0.0,-7.401278168117642e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.78929820121266e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.0001030862549669,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,7.613920752191916e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,0.0001030861531035,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0004889956326223,287.57525634765625,294.1499938964844,288.1401062011719,287.18048095703125,289.1355895996094,288.1206359863281,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907679204308351e-08,0.0010431210976094,-0.0276229679584503,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7534326314926147,-0.0,-7.418879022225155e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.78929820121266e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.0001030862549669,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,7.613920752191916e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,0.0001030861531035,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0004889956326223,287.57525634765625,294.1499938964844,288.1401062011719,287.18048095703125,289.1355895996094,288.1206359863281,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907679204308351e-08,0.0010431210976094,-0.0276229679584503,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7534326314926147,-0.0,-7.418879022225155e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.79260730673559e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0001031210995279,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,7.616493530804291e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,0.0001031209976645,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0004891608841717,287.5726013183594,294.1499938964844,288.1430053710937,287.1782531738281,289.1264038085937,288.125,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948836504098836e-08,0.0010434731375426,-0.0277306959033012,0.0,0.0,0.0,-0.0102406209334731,60.0,0.7506863474845886,-0.0,-7.423886216884058e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.793907520361243e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001031347856041,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.617504888912663e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0001031346910167,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0004892258439213,287.5699462890625,294.1499938964844,288.1454467773437,287.17559814453125,289.1173095703125,288.1290283203125,287.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964966712379013e-08,0.0010436112061142,-0.027772918343544,0.0,0.0,0.0,-0.0102486191317439,60.0,0.7483990788459778,-0.0,-7.425849446462962e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.790564945433287e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001030995845212,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.614905189257115e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.0001030994899338,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0004890589043498,287.5646667480469,294.1499938964844,288.1488037109375,287.1687927246094,289.0994567871094,288.1357727050781,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923176141375281e-08,0.0010432540439069,-0.0276635307818651,0.0,0.0,0.0,-0.0102279018610715,60.0,0.7505011558532715,-0.0,-7.420764092103127e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.790564945433287e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001030995845212,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.614905189257115e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.0001030994899338,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0004890589043498,287.5646667480469,294.1499938964844,288.1488037109375,287.1687927246094,289.0994567871094,288.1357727050781,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923176141375281e-08,0.0010432540439069,-0.0276635307818651,0.0,0.0,0.0,-0.0102279018610715,60.0,0.7505011558532715,-0.0,-7.420764092103127e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.779402171261609e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.00010298203415,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,7.60622278903611e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001029819395625,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.0004885012749582,287.5594482421875,294.1499938964844,288.1499938964844,287.1598815917969,289.0819702148437,288.1407470703125,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947956838348e-08,0.0010420638136565,-0.0272990949451923,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7503814697265625,-0.0,-7.403835411423644e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.779402171261609e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.00010298203415,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,7.60622278903611e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001029819395625,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.0004885012749582,287.5594482421875,294.1499938964844,288.1499938964844,287.1598815917969,289.0819702148437,288.1407470703125,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947956838348e-08,0.0010420638136565,-0.0272990949451923,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7503814697265625,-0.0,-7.403835411423644e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,9.761307592270896e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.000102791484096,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,7.592148904222995e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,0.0001027913967845,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004875974263995,287.5542907714844,294.1499938964844,288.1499938964844,287.1498107910156,289.0648498535156,288.1440124511719,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558341756450318e-08,0.0010401349281892,-0.0267085377126932,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7486349940299988,-0.0,-7.376445410045562e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,9.761307592270896e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.000102791484096,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,7.592148904222995e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,0.0001027913967845,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004875974263995,287.5542907714844,294.1499938964844,288.1499938964844,287.1498107910156,289.0648498535156,288.1440124511719,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558341756450318e-08,0.0010401349281892,-0.0267085377126932,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7486349940299988,-0.0,-7.376445410045562e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.737953951116653e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0001025455567287,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,7.573983748443425e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001025454621412,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0004864308575633,287.5491638183594,294.1499938964844,288.1499938964844,287.13970947265625,289.0480651855469,288.1460876464844,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464066475629,0.0,0.0,0.0,-0.0099027128890156,60.0,0.7461071610450745,-0.0,-7.341174779185168e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.737953951116653e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0001025455567287,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,7.573983748443425e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001025454621412,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0004864308575633,287.5491638183594,294.1499938964844,288.1499938964844,287.13970947265625,289.0480651855469,288.1460876464844,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464066475629,0.0,0.0,0.0,-0.0099027128890156,60.0,0.7461071610450745,-0.0,-7.341174779185168e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.724799019750208e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0001024070297717,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.563753024442121e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0001024069424602,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0004857737512793,287.546630859375,294.1499938964844,288.1499938964844,287.1346740722656,289.0398254394531,288.1468200683594,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362536413595,1.0103232028768616e-08,0.0010362436296418,-0.025517139583826,0.0,0.0,0.0,-0.009821425192058,60.0,0.7446913123130798,-0.0,-7.321347084143781e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.710555605124682e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001022570359054,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,7.552674651378766e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.000102256948594,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004850622790399,287.54412841796875,294.1499938964844,288.1499938964844,287.129638671875,289.0316467285156,288.1473999023437,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.92568782720582e-09,0.0010347255738452,-0.0250523295253515,0.0,0.0,0.0,-0.0097334086894989,60.0,0.7431989312171936,-0.0,-7.299907878177694e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,9.679814684204756e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0001019333139993,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,7.528764399467036e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0001019332266878,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0004835267027374,287.53912353515625,294.1499938964844,288.1499938964844,287.1195373535156,289.0155334472656,288.1482849121094,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.54251522244931e-09,0.0010314491810277,-0.0240491349250078,0.0,0.0,0.0,-0.0095434552058577,60.0,0.7400376200675964,-0.0,-7.253746758806302e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
