time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,9.679814684204756e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0001019333139993,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,7.528764399467036e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0001019332266878,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0004835267027374,287.53912353515625,294.1499938964844,288.1499938964844,287.1195373535156,289.0155334472656,288.1482849121094,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.54251522244931e-09,0.0010314491810277,-0.0240491349250078,0.0,0.0,0.0,-0.0095434552058577,60.0,0.7400376200675964,-0.0,-7.253746758806302e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,9.646814578445628e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0001015857997117,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.503097003791481e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001015857124002,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004818782617803,287.5342102050781,294.1499938964844,288.1499938964844,287.1094665527344,288.99981689453125,288.1488037109375,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131195355394084e-09,0.0010279321577399,-0.0229721646755933,0.0,0.0,0.0,-0.0093395458534359,60.0,0.7366898655891418,-0.0,-7.204356933243616e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,9.646814578445628e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0001015857997117,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.503097003791481e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001015857124002,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004818782617803,287.5342102050781,294.1499938964844,288.1499938964844,287.1094665527344,288.99981689453125,288.1488037109375,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131195355394084e-09,0.0010279321577399,-0.0229721646755933,0.0,0.0,0.0,-0.0093395458534359,60.0,0.7366898655891418,-0.0,-7.204356933243616e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.612745634512976e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0001012270367937,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,7.476598693756387e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0001012269494822,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0004801764443982,287.5293273925781,294.1499938964844,288.1499938964844,287.099365234375,288.9844055175781,288.149169921875,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656791107649e-09,0.0010243011638522,-0.0218602679669857,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7332668900489807,-0.0,-7.153545311666677e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.612745634512976e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0001012270367937,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,7.476598693756387e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0001012269494822,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0004801764443982,287.5293273925781,294.1499938964844,288.1499938964844,287.099365234375,288.9844055175781,288.149169921875,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656791107649e-09,0.0010243011638522,-0.0218602679669857,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7332668900489807,-0.0,-7.153545311666677e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.578606841387229e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,0.0001008675390039,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,7.450046541634947e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0001008674589684,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0004784711636602,287.5245361328125,294.1499938964844,288.1499938964844,287.0892639160156,288.9693298339844,288.1494140625,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281078045513368e-09,0.0010206628357991,-0.0207460355013608,0.0,0.0,0.0,-0.0089181074872612,60.0,0.7298347353935242,-0.0,-7.10281184979067e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.578606841387229e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,0.0001008675390039,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,7.450046541634947e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0001008674589684,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0004784711636602,287.5245361328125,294.1499938964844,288.1499938964844,287.0892639160156,288.9693298339844,288.1494140625,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281078045513368e-09,0.0010206628357991,-0.0207460355013608,0.0,0.0,0.0,-0.0089181074872612,60.0,0.7298347353935242,-0.0,-7.10281184979067e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.561769547872244e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0001006902311928,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.436950545525178e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0001006901511573,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0004776300920639,287.52215576171875,294.1499938964844,288.1499938964844,287.0841979980469,288.9619445800781,288.1495056152344,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071221913041882e-09,0.0010188684100285,-0.0201964545994997,0.0,0.0,0.0,-0.0088140722364187,60.0,0.7281366586685181,-0.0,-7.077855457282568e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.545295324642213e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0001005167505354,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.42413685657084e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0001005166632239,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0004768071521539,287.519775390625,294.1499938964844,288.1499938964844,287.07916259765625,288.95458984375,288.1495666503906,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171204339712,7.865891049618767e-09,0.0010171126341447,-0.0196587070822715,0.0,0.0,0.0,-0.0087122805416584,60.0,0.726465106010437,-0.0,-7.053479578189581e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.513604163657874e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001001830241875,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.399488094961271e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.000100182944152,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0004752241366077,287.5151062011719,294.1499938964844,288.1499938964844,287.0690612792969,288.9401550292969,288.1496887207031,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137425269931,7.470909224593925e-09,0.0010137350764125,-0.0186242312192916,0.0,0.0,0.0,-0.008516470901668,60.0,0.7232138514518738,-0.0,-7.006708102608172e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.513604163657874e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001001830241875,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.399488094961271e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.000100182944152,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0004752241366077,287.5151062011719,294.1499938964844,288.1499938964844,287.0690612792969,288.9401550292969,288.1496887207031,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137425269931,7.470909224593925e-09,0.0010137350764125,-0.0186242312192916,0.0,0.0,0.0,-0.008516470901668,60.0,0.7232138514518738,-0.0,-7.006708102608172e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.484149632044137e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.987285011447966e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,7.376579014817253e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.98727700789459e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0004737528215628,287.5104675292969,294.1499938964844,288.1499938964844,287.0589294433594,288.926025390625,288.1497802734375,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106029221788,7.103790888862704e-09,0.0010105958208441,-0.0176626779139041,0.0,0.0,0.0,-0.0083344746381044,60.0,0.7201409339904785,-0.0,-6.963375653867844e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.484149632044137e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.987285011447966e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,7.376579014817253e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.98727700789459e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0004737528215628,287.5104675292969,294.1499938964844,288.1499938964844,287.0589294433594,288.926025390625,288.1497802734375,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106029221788,7.103790888862704e-09,0.0010105958208441,-0.0176626779139041,0.0,0.0,0.0,-0.0083344746381044,60.0,0.7201409339904785,-0.0,-6.963375653867844e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.457217674935237e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.95892405626364e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.355630805250257e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.958916052710264e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,0.0004724074969999,287.50592041015625,294.1499938964844,288.1499938964844,287.048828125,288.9122009277344,288.1498413085937,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077320039272,6.7681051874046724e-09,0.0010077252518385,-0.0167834106832742,0.0,0.0,0.0,-0.0081680603325366,60.0,0.7172939777374268,-0.0,-6.923870188302318e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.457217674935237e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.95892405626364e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.355630805250257e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.958916052710264e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,0.0004724074969999,287.50592041015625,294.1499938964844,288.1499938964844,287.048828125,288.9122009277344,288.1498413085937,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077320039272,6.7681051874046724e-09,0.0010077252518385,-0.0167834106832742,0.0,0.0,0.0,-0.0081680603325366,60.0,0.7172939777374268,-0.0,-6.923870188302318e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.432764636585488e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.933173714671284e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.336612179642543e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.933165711117908e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0004711860383395,287.5014038085937,294.1499938964844,288.1499938964844,287.0387268066406,288.8986511230469,288.1498718261719,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463319657257216e-09,0.0010051189456135,-0.0159850474447011,0.0,0.0,0.0,-0.0080169644206762,60.0,0.7146463990211487,-0.0,-6.88809862481321e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.432764636585488e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.933173714671284e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.336612179642543e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.933165711117908e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0004711860383395,287.5014038085937,294.1499938964844,288.1499938964844,287.0387268066406,288.8986511230469,288.1498718261719,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463319657257216e-09,0.0010051189456135,-0.0159850474447011,0.0,0.0,0.0,-0.0080169644206762,60.0,0.7146463990211487,-0.0,-6.88809862481321e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.421483264304698e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.921293531078844e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.327837374759838e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.921286255121232e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0004706225299742,287.4991760253906,294.1499938964844,288.1499938964844,287.0336608886719,288.8919677734375,288.1498718261719,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.3227019175826635e-09,0.0010039164917543,-0.015616700053215,0.0,0.0,0.0,-0.0079472539946436,60.0,0.7134068608283997,-0.0,-6.871626112570084e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.410733764525504e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.90997432381846e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,7.31947657186538e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.909966320265085e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004700855643022,287.4969787597656,294.1499938964844,288.1499938964844,287.0285949707031,288.8853759765625,288.14990234375,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.1887117652759124e-09,0.0010027707321569,-0.0152657069265842,0.0,0.0,0.0,-0.0078808292746543,60.0,0.7122222185134888,-0.0,-6.855948697648273e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.38981756917201e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.887947817333044e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.303208258235827e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.887939813779668e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.0004690407367888,287.4925842285156,294.1499938964844,288.1499938964844,287.0184631347656,288.8723449707031,288.1499328613281,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100054719951,5.927992319243458e-09,0.0010005412623286,-0.0145827252417802,0.0,0.0,0.0,-0.0077515789307653,60.0,0.7099518775939941,-0.0,-6.82549412545086e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.38981756917201e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.887947817333044e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.303208258235827e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.887939813779668e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.0004690407367888,287.4925842285156,294.1499938964844,288.1499938964844,287.0184631347656,288.8723449707031,288.1499328613281,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100054719951,5.927992319243458e-09,0.0010005412623286,-0.0145827252417802,0.0,0.0,0.0,-0.0077515789307653,60.0,0.7099518775939941,-0.0,-6.82549412545086e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.368740575155245e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.865752508630976e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,7.28681479813531e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.865745232673362e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0004679879057221,287.4882202148437,294.1499938964844,288.1499938964844,287.0083312988281,288.8595886230469,288.1499328613281,287.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665274915855889e-09,0.0009982947958633,-0.0138944890350103,0.0,0.0,0.0,-0.0076213385909795,60.0,0.7077463865280151,-0.0,-6.794873996796015e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.368740575155245e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.865752508630976e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,7.28681479813531e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.865745232673362e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0004679879057221,287.4882202148437,294.1499938964844,288.1499938964844,287.0083312988281,288.8595886230469,288.1499328613281,287.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665274915855889e-09,0.0009982947958633,-0.0138944890350103,0.0,0.0,0.0,-0.0076213385909795,60.0,0.7077463865280151,-0.0,-6.794873996796015e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.346819570055231e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.842668077908456e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.269765046657994e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.842660801950842e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,0.0004668929323088,287.48394775390625,294.1499938964844,288.1499938964844,286.9981994628906,288.8471069335937,288.1499328613281,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995963695459,5.392045032692749e-09,0.0009959583403542,-0.0131786931306123,0.0,0.0,0.0,-0.0074858865700662,60.0,0.7055296301841736,-0.0,-6.763102078366502e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.346819570055231e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.842668077908456e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.269765046657994e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.842660801950842e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,0.0004668929323088,287.48394775390625,294.1499938964844,288.1499938964844,286.9981994628906,288.8471069335937,288.1499328613281,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995963695459,5.392045032692749e-09,0.0009959583403542,-0.0131786931306123,0.0,0.0,0.0,-0.0074858865700662,60.0,0.7055296301841736,-0.0,-6.763102078366502e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.32407274376601e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.818714897846804e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,7.252072828123346e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.818707621889188e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0004657566605601,287.4797058105469,294.1499938964844,288.1499938964844,286.9880676269531,288.8348693847656,288.14996337890625,287.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935391135513,5.108527822983433e-09,0.0009935339912772,-0.0124359261244535,0.0,0.0,0.0,-0.0073453350923955,60.0,0.7032778859138489,-0.0,-6.730212476213637e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.32407274376601e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.818714897846804e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,7.252072828123346e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.818707621889188e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0004657566605601,287.4797058105469,294.1499938964844,288.1499938964844,286.9880676269531,288.8348693847656,288.14996337890625,287.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935391135513,5.108527822983433e-09,0.0009935339912772,-0.0124359261244535,0.0,0.0,0.0,-0.0073453350923955,60.0,0.7032778859138489,-0.0,-6.730212476213637e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.312434121966362e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.806458547245712e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.243020081659779e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.806451271288096e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0004651752824429,287.4776306152344,294.1499938964844,288.1499938964844,286.9830017089844,288.828857421875,288.14996337890625,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963463418050651e-09,0.0009922935860231,-0.0120558748021721,0.0,0.0,0.0,-0.0072734202258288,60.0,0.7021364569664001,-0.0,-6.71341524594027e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.300683450419456e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.794083598535508e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,7.233880751300603e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.794076322577894e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0004645882872864,287.4755249023437,294.1499938964844,288.1499938964844,286.9779357910156,288.8228759765625,288.14996337890625,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.817001020285261e-09,0.0009910410735756,-0.0116721540689468,0.0,0.0,0.0,-0.0072008124552667,60.0,0.7009878754615784,-0.0,-6.696477328205219e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.277135541196913e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.769287134986372e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.21556571079418e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.769279859028757e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0004634120559785,287.4714050292969,294.1499938964844,288.1499938964844,286.9678039550781,288.8111267089844,288.14996337890625,287.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5235144519040205e-09,0.0009885315084829,-0.0109032280743122,0.0,0.0,0.0,-0.0070553184486925,60.0,0.6986863017082214,-0.0,-6.662601492735122e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.277135541196913e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.769287134986372e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.21556571079418e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.769279859028757e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0004634120559785,287.4714050292969,294.1499938964844,288.1499938964844,286.9678039550781,288.8111267089844,288.14996337890625,287.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5235144519040205e-09,0.0009885315084829,-0.0109032280743122,0.0,0.0,0.0,-0.0070553184486925,60.0,0.6986863017082214,-0.0,-6.662601492735122e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.253956523025408e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.74487847997807e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,7.197537343017757e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.744871204020455e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004622542182914,287.46734619140625,294.1499938964844,288.1499938964844,286.9576416015625,288.79962158203125,288.14996337890625,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.2346202100418395e-09,0.0009860610589385,-0.0101463142782449,0.0,0.0,0.0,-0.0069121005944907,60.0,0.696405827999115,-0.0,-6.629338855645983e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.253956523025408e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.74487847997807e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,7.197537343017757e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.744871204020455e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004622542182914,287.46734619140625,294.1499938964844,288.1499938964844,286.9576416015625,288.79962158203125,288.14996337890625,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.2346202100418395e-09,0.0009860610589385,-0.0101463142782449,0.0,0.0,0.0,-0.0069121005944907,60.0,0.696405827999115,-0.0,-6.629338855645983e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.231743024429306e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.721485548652709e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.180259854067117e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.721479000290856e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004611446056514,287.4633178710937,294.1499938964844,288.1499938964844,286.947509765625,288.788330078125,288.14996337890625,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752792160818e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.6941903829574585,-0.0,-6.597539226049777e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.231743024429306e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.721485548652709e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.180259854067117e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.721479000290856e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004611446056514,287.4633178710937,294.1499938964844,288.1499938964844,286.947509765625,288.788330078125,288.14996337890625,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752792160818e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.6941903829574585,-0.0,-6.597539226049777e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.210920688929036e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.699558722786604e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.164064300013706e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.699551446828993e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0004601044638548,287.4593505859375,294.1499938964844,288.1499938964844,286.9373474121094,288.7772521972656,288.1499938964844,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814779041334,3.698225503612207e-09,0.0009814741788432,-0.0087408954277634,0.0,0.0,0.0,-0.0066461856476962,60.0,0.6920705437660217,-0.0,-6.567800170387272e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.210920688929036e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.699558722786604e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.164064300013706e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.699551446828993e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0004601044638548,287.4593505859375,294.1499938964844,288.1499938964844,286.9373474121094,288.7772521972656,288.1499938964844,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814779041334,3.698225503612207e-09,0.0009814741788432,-0.0087408954277634,0.0,0.0,0.0,-0.0066461856476962,60.0,0.6920705437660217,-0.0,-6.567800170387272e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.201181819662452e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.689303260529414e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,7.15648930054158e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.68929671216756e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.0004596180224325,287.4573974609375,294.1499938964844,288.1499938964844,286.9322814941406,288.77178955078125,288.1499938964844,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804397122934,3.576843710106914e-09,0.0009804361034184,-0.0084228534251451,0.0,0.0,0.0,-0.0065860110335052,60.0,0.6910609006881714,-0.0,-6.553914744245048e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.191949357045814e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.679581125965342e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.149308657972142e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.679574577603488e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004591568431351,287.4554443359375,294.1499938964844,288.1499938964844,286.9271850585937,288.76641845703125,288.1499938964844,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461769981782936e-09,0.000979452044703,-0.0081213377416133,0.0,0.0,0.0,-0.0065289638005197,60.0,0.6900880336761475,-0.0,-6.5407640192916e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
