time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433620,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.175143350148574e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.661883086664602e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.136237400118262e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.66187653830275e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004583173431456,287.4515686035156,294.1499938964844,288.1499938964844,286.9170227050781,288.7557373046875,288.1499938964844,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776639053598,3.2522848858462794e-09,0.0009776606457307,-0.0075724390335381,0.0,0.0,0.0,-0.0064251124858856,60.0,0.688257098197937,-0.0,-6.516857808946952e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.175143350148574e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.661883086664602e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.136237400118262e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.66187653830275e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004583173431456,287.4515686035156,294.1499938964844,288.1499938964844,286.9170227050781,288.7557373046875,288.1499938964844,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776639053598,3.2522848858462794e-09,0.0009776606457307,-0.0075724390335381,0.0,0.0,0.0,-0.0064251124858856,60.0,0.688257098197937,-0.0,-6.516857808946952e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.160674380837008e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.64664650382474e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.124982948880643e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.646639955462888e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,0.00045759457862,287.44775390625,294.1499938964844,288.1499938964844,286.9068603515625,288.74530029296875,288.1499938964844,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761213441379,3.071925158693034e-09,0.0009761183173395,-0.007099850103259,0.0,0.0,0.0,-0.0063356994651257,60.0,0.6866095662117004,-0.0,-6.496310334114241e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.160674380837008e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.64664650382474e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.124982948880643e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.646639955462888e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,0.00045759457862,287.44775390625,294.1499938964844,288.1499938964844,286.9068603515625,288.74530029296875,288.1499938964844,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761213441379,3.071925158693034e-09,0.0009761183173395,-0.007099850103259,0.0,0.0,0.0,-0.0063356994651257,60.0,0.6866095662117004,-0.0,-6.496310334114241e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.148724348051472e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.634062007535248e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,7.115688640624285e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.634055459173396e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,0.0004569976590573,287.4439697265625,294.1499938964844,288.1499938964844,286.8966979980469,288.73504638671875,288.1499938964844,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748471784405,2.922945441241609e-09,0.0009748442680574,-0.0067094815894961,0.0,0.0,0.0,-0.0062618432566523,60.0,0.6851528882980347,-0.0,-6.479362468780894e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.148724348051472e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.634062007535248e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,7.115688640624285e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.634055459173396e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,0.0004569976590573,287.4439697265625,294.1499938964844,288.1499938964844,286.8966979980469,288.73504638671875,288.1499938964844,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748471784405,2.922945441241609e-09,0.0009748442680574,-0.0067094815894961,0.0,0.0,0.0,-0.0062618432566523,60.0,0.6851528882980347,-0.0,-6.479362468780894e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.139534085988998e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.624384256312624e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.108540739864111e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.624378435546532e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0004565386043395,287.4402160644531,294.1499938964844,288.1499938964844,286.88653564453125,288.7249755859375,288.1499938964844,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738671360537,2.8083624314945155e-09,0.000973864342086,-0.0064092394895851,0.0,0.0,0.0,-0.0062050390988588,60.0,0.6839068531990051,-0.0,-6.466342483690823e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.139534085988998e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.624384256312624e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.108540739864111e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.624378435546532e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0004565386043395,287.4402160644531,294.1499938964844,288.1499938964844,286.88653564453125,288.7249755859375,288.1499938964844,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738671360537,2.8083624314945155e-09,0.000973864342086,-0.0064092394895851,0.0,0.0,0.0,-0.0062050390988588,60.0,0.6839068531990051,-0.0,-6.466342483690823e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.135855361819269e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,9.620509808883072e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,7.105679105734453e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.62050398811698e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0004563548136502,287.4383850097656,294.1499938964844,288.1499938964844,286.8814392089844,288.7200012207031,288.1499938964844,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734747000038,2.762479356377412e-09,0.0009734719060361,-0.006289011798799,0.0,0.0,0.0,-0.0061822924762964,60.0,0.6833558082580566,-0.0,-6.461132073809496e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.132933337241413e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.617433534003794e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.103406096575782e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.61742698564194e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0004562088870443,287.4365234375,294.1499938964844,288.1499938964844,286.8763427734375,288.715087890625,288.1499938964844,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731629979796,2.726037173772511e-09,0.0009731602622196,-0.0061935218982398,0.0,0.0,0.0,-0.0061642262153327,60.0,0.6828577518463135,-0.0,-6.456996004544635e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.129234967986122e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.61353798629716e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.100529182935134e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.613532165531068e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0004560241068247,287.4328918457031,294.1499938964844,288.1499938964844,286.8661804199219,288.7053527832031,288.1499938964844,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727680590003,2.679870325650313e-09,0.0009727653814479,-0.0060725496150553,0.0,0.0,0.0,-0.0061413389630615,60.0,0.6820170283317566,-0.0,-6.451757172953877e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.129234967986122e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.61353798629716e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.100529182935134e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.613532165531068e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.0004560241068247,287.4328918457031,294.1499938964844,288.1499938964844,286.8661804199219,288.7053527832031,288.1499938964844,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727680590003,2.679870325650313e-09,0.0009727653814479,-0.0060725496150553,0.0,0.0,0.0,-0.0061413389630615,60.0,0.6820170283317566,-0.0,-6.451757172953877e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.1285262897145e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.612791473045944e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.09997839294374e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.612785652279854e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,0.0004559887165669,287.4309997558594,294.1499938964844,288.1499938964844,286.8608703613281,288.70037841796875,288.1499938964844,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920980028,2.670997423237509e-09,0.0009726894204504,-0.0060493000783026,0.0,0.0,0.0,-0.0061369398608803,60.0,0.6816793084144592,-0.0,-6.45075104444004e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.12857794901356e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.612846770323812e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.100018410710618e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.61284022196196e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004559913068078,287.42926025390625,294.1499938964844,288.1499938964844,286.8559875488281,288.69580078125,288.1499938964844,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726972784847,2.6716078238564482e-09,0.0009726946009323,-0.0060508996248245,0.0,0.0,0.0,-0.0061372420750558,60.0,0.6814004778862,-0.0,-6.450819967085408e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.129877435043454e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.61421465035528e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,7.101029041223228e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.614208829589188e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0004560562374535,287.4256896972656,294.1499938964844,288.1483459472656,286.8450622558594,288.6864013671875,288.14990234375,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835056018,2.6877176040329687e-09,0.000972832320258,-0.0060931127518415,0.0,0.0,0.0,-0.0061452286317944,60.0,0.6804609298706055,-0.0,-6.452647483001783e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.129877435043454e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.61421465035528e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,7.101029041223228e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.614208829589188e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0004560562374535,287.4256896972656,294.1499938964844,288.1483459472656,286.8450622558594,288.6864013671875,288.14990234375,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835056018,2.6877176040329687e-09,0.000972832320258,-0.0060931127518415,0.0,0.0,0.0,-0.0061452286317944,60.0,0.6804609298706055,-0.0,-6.452647483001783e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.132274863077328e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.61673868005164e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,7.102893141563982e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.616732859285548e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.000456175970612,287.42218017578125,294.1499938964844,288.1434936523437,286.832763671875,288.6770935058594,288.1495361328125,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730897145345,2.717503555516032e-09,0.0009730870369821,-0.0061711613088846,0.0,0.0,0.0,-0.0061599947512149,60.0,0.6781023740768433,-0.0,-6.456027534795794e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.132274863077328e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.61673868005164e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,7.102893141563982e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.616732859285548e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.000456175970612,287.42218017578125,294.1499938964844,288.1434936523437,286.832763671875,288.6770935058594,288.1495361328125,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730897145345,2.717503555516032e-09,0.0009730870369821,-0.0061711613088846,0.0,0.0,0.0,-0.0061599947512149,60.0,0.6781023740768433,-0.0,-6.456027534795794e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.133860294241458e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.618408512324096e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,7.104126416379586e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.618402691558003e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004562551621347,287.42041015625,294.1499938964844,288.1399230957031,286.8260803222656,288.6724548339844,288.1491394042969,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732583421282,2.737218895987325e-09,0.0009732556063681,-0.0062228217720985,0.0,0.0,0.0,-0.0061697680503129,60.0,0.6761271357536316,-0.0,-6.458265033870704e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.13567782845348e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.620322089176624e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.105540134944022e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.620316268410534e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004563459660857,287.4186706542969,294.1499938964844,288.1356506347656,286.8191223144531,288.6678466796875,288.1485595703125,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734515915624,2.7598234808579036e-09,0.0009734488558024,-0.0062820524908602,0.0,0.0,0.0,-0.006180974189192,60.0,0.6737114787101746,-0.0,-6.460830803689532e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.140029578702524e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.624904487282038e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,7.108924182830378e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.624898666515946e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004565633134916,287.41522216796875,294.1499938964844,288.12506103515625,286.8042297363281,288.6585693359375,288.1468200683594,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962396430724e-09,0.0009739117813296,-0.0064239134080708,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6675608158111572,-0.0,-6.46697841943933e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.140029578702524e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.624904487282038e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,7.108924182830378e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.624898666515946e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004565633134916,287.41522216796875,294.1499938964844,288.12506103515625,286.8042297363281,288.6585693359375,288.1468200683594,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962396430724e-09,0.0009739117813296,-0.0064239134080708,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6675608158111572,-0.0,-6.46697841943933e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.145325748249888e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.63048150879331e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.113043830031529e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.630475688027218e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004568278964143,287.41180419921875,294.1499938964844,288.11187744140625,286.7882385253906,288.64923095703125,288.1439514160156,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798747830904862e-09,0.0009744754061102,-0.0065966239199042,0.0,0.0,0.0,-0.0062404884956777,60.0,0.659591555595398,-0.0,-6.474466829331504e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.145325748249888e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.63048150879331e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.113043830031529e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.630475688027218e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004568278964143,287.41180419921875,294.1499938964844,288.11187744140625,286.7882385253906,288.64923095703125,288.1439514160156,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798747830904862e-09,0.0009744754061102,-0.0065966239199042,0.0,0.0,0.0,-0.0062404884956777,60.0,0.659591555595398,-0.0,-6.474466829331504e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.1514564701356e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.636937465984374e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.117811765056103e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.636931645218284e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004571341269183,287.4084167480469,294.1499938964844,288.0963134765625,286.7712097167969,288.6398010253906,288.1399841308594,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956182409974417e-09,0.0009751279139891,-0.0067965723574161,0.0,0.0,0.0,-0.006278317887336,60.0,0.650184154510498,-0.0,-6.483141135049665e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.1514564701356e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.636937465984374e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.117811765056103e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.636931645218284e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004571341269183,287.4084167480469,294.1499938964844,288.0963134765625,286.7712097167969,288.6398010253906,288.1399841308594,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956182409974417e-09,0.0009751279139891,-0.0067965723574161,0.0,0.0,0.0,-0.006278317887336,60.0,0.650184154510498,-0.0,-6.483141135049665e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.158439934253693e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.64429127634503e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.123243267415091e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.644285455578938e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,0.0004574829654302,287.4050598144531,294.1499938964844,288.07861328125,286.7532043457031,288.6302490234375,288.13446044921875,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043113316891776e-09,0.0009758712840266,-0.0070243552327156,0.0,0.0,0.0,-0.0063214129768311,60.0,0.6391616463661194,-0.0,-6.49303117938871e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.158439934253693e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.64429127634503e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.123243267415091e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.644285455578938e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,0.0004574829654302,287.4050598144531,294.1499938964844,288.07861328125,286.7532043457031,288.6302490234375,288.13446044921875,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043113316891776e-09,0.0009758712840266,-0.0070243552327156,0.0,0.0,0.0,-0.0063214129768311,60.0,0.6391616463661194,-0.0,-6.49303117938871e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.162220521830022e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.64827268035151e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.126184209482744e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.64826685958542e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0004576718492899,287.4034118652344,294.1499938964844,288.06903076171875,286.7438659667969,288.6253967285156,288.131103515625,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.090184996779044e-09,0.0009762737900018,-0.0071476963348686,0.0,0.0,0.0,-0.006344748660922,60.0,0.6331546306610107,-0.0,-6.49838867161634e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.166194649878888e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.652457811171188e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.12927503627725e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.652451990405098e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004578703665174,287.4017333984375,294.1499938964844,288.0589904785156,286.7343139648437,288.6204833984375,288.1273193359375,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.1396629740498842e-09,0.0009766968432813,-0.0072773415595293,0.0,0.0,0.0,-0.0063692769035696,60.0,0.6268287301063538,-0.0,-6.504023275510917e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.174660226562992e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.661371586844324e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.135859050322324e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.661365766078234e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004582932160701,287.3984680175781,294.1499938964844,288.0375671386719,286.71466064453125,288.6105651855469,288.1184997558594,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058000089784e-09,0.0009775981307029,-0.0075535029172897,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6133403778076172,-0.0,-6.51603357937347e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.174660226562992e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.661371586844324e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.135859050322324e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.661365766078234e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004582932160701,287.3984680175781,294.1499938964844,288.0375671386719,286.71466064453125,288.6105651855469,288.1184997558594,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058000089784e-09,0.0009775981307029,-0.0075535029172897,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6133403778076172,-0.0,-6.51603357937347e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.180077177006753e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.667075937613844e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.140071829780936e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.667070116847754e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,0.0004585637943819,287.3965148925781,294.1499938964844,288.02398681640625,286.7025451660156,288.6044921875,288.1121826171875,287.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312502938612738e-09,0.0009781748522073,-0.0077302251011133,0.0,0.0,0.0,-0.006454961374402,60.0,0.6046500205993652,-0.0,-6.523725204488073e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.183798829326406e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.670994768384844e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.142966205719858e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.670988947618751e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.000458749680547,287.3952331542969,294.1499938964844,288.0146484375,286.6943054199219,288.6003723144531,288.1076354980469,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.358842093348357e-09,0.0009785711299628,-0.0078516444191336,0.0,0.0,0.0,-0.0064779333770275,60.0,0.5986753106117249,-0.0,-6.529012352984864e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.19345984584652e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.681168739916755e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.150480814743787e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.681162919150664e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004592323093675,287.3920288085937,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.09503173828125,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144305984505e-09,0.0009795997757464,-0.0081668626517057,0.0,0.0,0.0,-0.0065375724807381,60.0,0.5831692218780518,-0.0,-6.54274856515258e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.19345984584652e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.681168739916755e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.150480814743787e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.681162919150664e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004592323093675,287.3920288085937,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.09503173828125,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144305984505e-09,0.0009795997757464,-0.0081668626517057,0.0,0.0,0.0,-0.0065375724807381,60.0,0.5831692218780518,-0.0,-6.54274856515258e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.20361708267592e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.691864397609606e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.158381049521267e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.691859304439276e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0004597396764438,287.38885498046875,294.1499938964844,287.9649963378906,286.6518859863281,288.5793151855469,288.0801696777344,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626242020321e-09,0.0009806813905015,-0.0084982700645923,0.0,0.0,0.0,-0.006600275170058,60.0,0.5667207837104797,-0.0,-6.557205978197089e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.20361708267592e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.691864397609606e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.158381049521267e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.691859304439276e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0004597396764438,287.38885498046875,294.1499938964844,287.9649963378906,286.6518859863281,288.5793151855469,288.0801696777344,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626242020321e-09,0.0009806813905015,-0.0084982700645923,0.0,0.0,0.0,-0.006600275170058,60.0,0.5667207837104797,-0.0,-6.557205978197089e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.208831761498004e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.69735556282103e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.162436668295413e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.6973504696507e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004600001557264,287.38726806640625,294.1499938964844,287.9519348144531,286.6409912109375,288.5738525390625,288.0719909667969,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670560300150783e-09,0.0009812365751713,-0.0086684096604585,0.0,0.0,0.0,-0.0066324658691883,60.0,0.5582505464553833,-0.0,-6.564633991956725e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
