time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435960,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.21413447940722e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.702939860289916e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,7.166560681071132e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.702934039523824e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004602650296874,287.3857116699219,294.1499938964844,287.93865966796875,286.6299743652344,288.568359375,288.06329345703125,287.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365910365849694e-09,0.0009818013058975,-0.0088414205238223,0.0,0.0,0.0,-0.0066651999950408,60.0,0.5496113896369934,-0.0,-6.572192745579741e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.224933455698192e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.714310726849362e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.174959318945184e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.714305633679032e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004608044400811,287.3825988769531,294.1499938964844,287.91162109375,286.60772705078125,288.5570983886719,288.04443359375,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937547549605,0.0,0.0,0.0,-0.0067318631336092,60.0,0.531934380531311,-0.0,-6.587598022633756e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.224933455698192e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.714310726849362e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.174959318945184e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.714305633679032e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004608044400811,287.3825988769531,294.1499938964844,287.91162109375,286.60772705078125,288.5570983886719,288.04443359375,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937547549605,0.0,0.0,0.0,-0.0067318631336092,60.0,0.531934380531311,-0.0,-6.587598022633756e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.23591505852528e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.725875133881344e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.183500565588474e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.725870040711015e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004613530181813,287.3795166015625,294.1499938964844,287.88409423828125,286.5852355957031,288.5455627441406,288.0237121582031,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996573634445,60.0,0.513816237449646,-0.0,-6.60328325352566e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.23591505852528e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.725875133881344e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.183500565588474e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.725870040711015e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004613530181813,287.3795166015625,294.1499938964844,287.88409423828125,286.5852355957031,288.5455627441406,288.0237121582031,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996573634445,60.0,0.513816237449646,-0.0,-6.60328325352566e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.246997069567442e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.737545042298734e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.192119664978236e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.737539949128404e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004619066021405,287.3764953613281,294.1499938964844,287.8562316894531,286.56256103515625,288.5337219238281,288.0010986328125,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4953684210777282,-0.0,-6.619131909246789e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.246997069567442e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.737545042298734e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.192119664978236e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.737539949128404e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0004619066021405,287.3764953613281,294.1499938964844,287.8562316894531,286.56256103515625,288.5337219238281,288.0010986328125,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4953684210777282,-0.0,-6.619131909246789e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.258101636078207e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.74923896137625e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.200756954262033e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.74923386820592e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.000462461321149,287.3734741210937,294.1499938964844,287.82830810546875,286.5398254394531,288.5215759277344,287.976806640625,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4767519235610962,-0.0,-6.635031724044893e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.258101636078207e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.74923896137625e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.200756954262033e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.74923386820592e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.000462461321149,287.3734741210937,294.1499938964844,287.82830810546875,286.5398254394531,288.5215759277344,287.976806640625,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4767519235610962,-0.0,-6.635031724044893e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.263649553759024e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.755080827744678e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.205071597127244e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.755075734574348e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004627384187187,287.3719787597656,294.1499938964844,287.8143615722656,286.5284729003906,288.515380859375,287.96417236328125,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4674155116081238,-0.0,-6.642981276172577e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.26917273318395e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.760897228261456e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.209367322502658e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.760892135091126e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0004630143230315,287.3705139160156,294.1499938964844,287.80047607421875,286.5171203613281,288.5091552734375,287.951171875,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4580897986888885,-0.0,-6.650901696048096e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.280143422074616e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.772449266165496e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.217900565592572e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.772444900590926e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.000463562348159,287.3675537109375,294.1499938964844,287.77294921875,286.4945068359375,288.4964294433594,287.9244079589844,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4395223557949066,-0.0,-6.66664732307254e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.280143422074616e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.772449266165496e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.217900565592572e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.772444900590926e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.000463562348159,287.3675537109375,294.1499938964844,287.77294921875,286.4945068359375,288.4964294433594,287.9244079589844,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4395223557949066,-0.0,-6.66664732307254e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.287520515499637e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.780217078514396e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.223637658171356e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.780212712939829e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0004639308317564,287.3655700683594,294.1499938964844,287.7545166015625,286.4792175292969,288.4876403808594,287.9056701660156,287.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.4270184934139251,-0.0,-6.677244357433666e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.29095986066386e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.7838397778105e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,7.226313027786091e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.783834684640168e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004641026316676,287.3646545410156,294.1499938964844,287.7459716796875,286.4720764160156,288.48345947265625,287.896728515625,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480631262063,0.0,0.0,0.0,-0.0071394825354218,60.0,0.4211799204349518,-0.0,-6.68218902433182e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.301549289375544e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.794990910449997e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.234548684209585e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.794985817279668e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004646315937861,287.3617858886719,294.1499938964844,287.7196960449219,286.449951171875,288.4702453613281,287.8684387207031,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.4032162725925445,-0.0,-6.697421639501044e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.301549289375544e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.794990910449997e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.234548684209585e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.794985817279668e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004646315937861,287.3617858886719,294.1499938964844,287.7196960449219,286.449951171875,288.4702453613281,287.8684387207031,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.4032162725925445,-0.0,-6.697421639501044e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.311834583058952e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.805821173358709e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.24254859960638e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.80581680778414e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0004651453637052,287.3589172363281,294.1499938964844,287.6943664550781,286.42822265625,288.456787109375,287.8398132324219,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953250698491729e-09,0.0009922051103785,-0.012029118835926,0.0,0.0,0.0,-0.0072683519683778,60.0,0.3857396841049194,-0.0,-6.7122336133707e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.311834583058952e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.805821173358709e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.24254859960638e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.80581680778414e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0004651453637052,287.3589172363281,294.1499938964844,287.6943664550781,286.42822265625,288.456787109375,287.8398132324219,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953250698491729e-09,0.0009922051103785,-0.012029118835926,0.0,0.0,0.0,-0.0072683519683778,60.0,0.3857396841049194,-0.0,-6.7122336133707e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.31684553506784e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.811097697820514e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.246445602504537e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.811092604650185e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0004653956566471,287.3575134277344,294.1499938964844,287.6820983886719,286.4175109863281,288.4499816894531,287.8254699707031,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3772605359554291,-0.0,-6.719455569736965e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.321732795797288e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.816244710236788e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.250247290357947e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.816239617066458e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0004656398086808,287.3561096191406,294.1499938964844,287.670166015625,286.4069519042969,288.443115234375,287.8111572265625,287.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3689500987529754,-0.0,-6.726504153675705e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.331084584118798e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.826091991271824e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.257520337589085e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.826087625697256e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004661069542635,287.35333251953125,294.1499938964844,287.6473083496094,286.3862609863281,288.4292907714844,287.7828063964844,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.3529435992240906,-0.0,-6.739999491855998e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.331084584118798e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.826091991271824e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.257520337589085e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.826087625697256e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004661069542635,287.35333251953125,294.1499938964844,287.6473083496094,286.3862609863281,288.4292907714844,287.7828063964844,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.3529435992240906,-0.0,-6.739999491855998e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.339783719042316e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.83525242190808e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.264286250574514e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.835248056333512e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004665414744522,287.3505859375,294.1499938964844,287.6260070800781,286.3662414550781,288.415283203125,287.75506591796875,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.0129409190267324,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3378748595714569,-0.0,-6.75256472959518e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.339783719042316e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.83525242190808e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.264286250574514e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.835248056333512e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004665414744522,287.3505859375,294.1499938964844,287.6260070800781,286.3662414550781,288.415283203125,287.75506591796875,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.0129409190267324,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3378748595714569,-0.0,-6.75256472959518e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.34763957047835e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.843525185715408e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,7.270395872183144e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.84352082014084e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004669339105021,287.3478698730469,294.1499938964844,287.6064758300781,286.3469543457031,288.4011535644531,287.7282409667969,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3238751292228699,-0.0,-6.763922044683568e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.34763957047835e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.843525185715408e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,7.270395872183144e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.84352082014084e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004669339105021,287.3478698730469,294.1499938964844,287.6064758300781,286.3469543457031,288.4011535644531,287.7282409667969,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3238751292228699,-0.0,-6.763922044683568e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.354470967082308e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.85071892500855e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.275709504028782e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.850714559433982e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004672751529142,287.34521484375,294.1499938964844,287.5888977050781,286.3285217285156,288.386962890625,287.70263671875,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3110891878604889,-0.0,-6.773804983595255e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.354470967082308e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.85071892500855e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.275709504028782e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.850714559433982e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004672751529142,287.34521484375,294.1499938964844,287.5888977050781,286.3285217285156,288.386962890625,287.70263671875,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3110891878604889,-0.0,-6.773804983595255e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.35745338210836e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.853859228314832e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.278029079316184e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.853854862740263e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004674241063185,287.3438720703125,294.1499938964844,287.5809020996094,286.3196716308594,288.3798522949219,287.6903686523437,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3051920533180237,-0.0,-6.778120820172262e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.360104013467208e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.856651013251394e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.280091085704044e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.856645920081064e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.000467556528747,287.3425598144531,294.1499938964844,287.573486328125,286.31103515625,288.3727111816406,287.67852783203125,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277038299915e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2996575832366943,-0.0,-6.781958461488102e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.364319703308864e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.861089347396046e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.283368904609233e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.861084981821476e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0004677670949604,287.3399353027344,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.6561889648437,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2897305488586426,-0.0,-6.788061313045547e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.364319703308864e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.861089347396046e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.283368904609233e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.861084981821476e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0004677670949604,287.3399353027344,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.6561889648437,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2897305488586426,-0.0,-6.788061313045547e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.366498125018552e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.86338418442756e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.285063475137576e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.863379818852992e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004678759432863,287.33795166015625,294.1499938964844,287.5522766113281,286.2828369140625,288.3476867675781,287.6405334472656,287.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633837840690603e-09,0.0009980251779779,-0.0138121340423822,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2832400798797607,-0.0,-6.791214701706849e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.366992890136316e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.863904415396972e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.285448373295367e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.863900049822404e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004679006524384,287.3373413085937,294.1499938964844,287.54998779296875,286.2792663574219,288.3442687988281,287.63580322265625,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639986255800977e-09,0.0009980777977034,-0.0138282412663102,0.0,0.0,0.0,-0.0076087983325123,60.0,0.2813863158226013,-0.0,-6.79193021824176e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.36855358304456e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.865548054222018e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.286662003025413e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.865543688647448e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004679785924963,287.3348083496094,294.1499938964844,287.5417785644531,286.2650451660156,288.3301696777344,287.6176147460937,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982491610571,5.659369861632513e-09,0.0009982435731217,-0.0138790206983685,0.0,0.0,0.0,-0.0076184077188372,60.0,0.2746894955635071,-0.0,-6.794186901970535e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.36855358304456e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.865548054222018e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.286662003025413e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.865543688647448e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004679785924963,287.3348083496094,294.1499938964844,287.5417785644531,286.2650451660156,288.3301696777344,287.6176147460937,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982491610571,5.659369861632513e-09,0.0009982435731217,-0.0138790206983685,0.0,0.0,0.0,-0.0076184077188372,60.0,0.2746894955635071,-0.0,-6.794186901970535e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.369676990900187e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.866731124930084e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.287535845534876e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.866726759355517e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004680347337853,287.332275390625,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.6017150878906,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673311154197336e-09,0.0009983627824112,-0.013915542513132,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2693414092063904,-0.0,-6.79580978157901e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.369676990900187e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.866731124930084e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.287535845534876e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.866726759355517e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004680347337853,287.332275390625,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.6017150878906,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673311154197336e-09,0.0009983627824112,-0.013915542513132,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2693414092063904,-0.0,-6.79580978157901e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
