time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438300,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.370076440973207e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.867150947684422e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,7.287846528925002e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.867147309705616e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004680546699091,287.3310241699219,294.1499938964844,287.5325012207031,286.2455139160156,288.30926513671875,287.5945129394531,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2670661807060241,-0.0,-6.796385321194975e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.370354382554068e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.867443441180512e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.288062624866143e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.867439803201704e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,0.0004680685524363,287.3298034667969,294.1499938964844,287.5301513671875,286.23944091796875,288.3023986816406,287.5878295898437,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2650620341300964,-0.0,-6.796785356755208e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.37057047849521e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.867671906249598e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.28823069948703e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.867667540675028e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004680793790612,287.32733154296875,294.1499938964844,287.52655029296875,286.2279052734375,288.2887268066406,287.5758972167969,287.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2618016600608825,-0.0,-6.797093021759792e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.37057047849521e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.867671906249598e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.28823069948703e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.867667540675028e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004680793790612,287.32733154296875,294.1499938964844,287.52655029296875,286.2279052734375,288.2887268066406,287.5758972167969,287.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2618016600608825,-0.0,-6.797093021759792e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.370358748128638e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.867448534350842e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,7.28806626284495e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.867444896372037e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004680687852669,287.3249206542969,294.1499938964844,287.52423095703125,286.2171325683594,288.2752685546875,287.5658264160156,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2594828307628631,-0.0,-6.796778961870586e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.370358748128638e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.867448534350842e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,7.28806626284495e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.867444896372037e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004680687852669,287.3249206542969,294.1499938964844,287.52423095703125,286.2171325683594,288.2752685546875,287.5658264160156,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2594828307628631,-0.0,-6.796778961870586e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.36970827751793e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.866763866739348e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.287559856195003e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.86675950116478e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0004680363053921,287.322509765625,294.1499938964844,287.5231018066406,286.20703125,288.26202392578125,287.557373046875,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159737154841,0.0,0.0,0.0,-0.00762540102005,60.0,0.2579804956912994,-0.0,-6.795828966232875e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.36970827751793e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.866763866739348e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.287559856195003e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.86675950116478e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0004680363053921,287.322509765625,294.1499938964844,287.5231018066406,286.20703125,288.26202392578125,287.557373046875,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159737154841,0.0,0.0,0.0,-0.00762540102005,60.0,0.2579804956912994,-0.0,-6.795828966232875e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.368633618578316e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.86563172773458e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.286723848665133e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.865628089755774e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004679826088249,287.3201599121094,294.1499938964844,287.5230407714844,286.1975402832031,288.2489929199219,287.550537109375,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600302222875615e-09,0.0009982492774724,-0.0138807501643896,0.0,0.0,0.0,-0.0076187355443835,60.0,0.257272869348526,-0.0,-6.794263640585997e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.368633618578316e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.86563172773458e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.286723848665133e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.865628089755774e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004679826088249,287.3201599121094,294.1499938964844,287.5230407714844,286.1975402832031,288.2489929199219,287.550537109375,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600302222875615e-09,0.0009982492774724,-0.0138807501643896,0.0,0.0,0.0,-0.0076187355443835,60.0,0.257272869348526,-0.0,-6.794263640585997e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.367940219817684e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.864901221590117e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.286183972610161e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.86489758361131e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004679479752667,287.3190002441406,294.1499938964844,287.5233764648437,286.1929931640625,288.2425842285156,287.5477294921875,287.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2571989297866821,-0.0,-6.793254669901216e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.367136226501316e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.864055027719588e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.285558967851102e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.86405066214502e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004679078119806,287.3178405761719,294.1499938964844,287.52392578125,286.1885681152344,288.2362365722656,287.5452880859375,287.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.2572824358940124,-0.0,-6.792085827100891e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.36519936658442e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.86201484920457e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.284052844624966e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.862011211225764e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004678110708482,287.3155517578125,294.1499938964844,287.5256652832031,286.1800537109375,288.2237243652344,287.5413818359375,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2578979730606079,-0.0,-6.78927065678181e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.36519936658442e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.86201484920457e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.284052844624966e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.862011211225764e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004678110708482,287.3155517578125,294.1499938964844,287.5256652832031,286.1800537109375,288.2237243652344,287.5413818359375,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2578979730606079,-0.0,-6.78927065678181e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.363274148199709e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.859987039817496e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.282554724952206e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.85998340183869e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004677148826885,287.3136291503906,294.1499938964844,287.5276794433594,286.1732177734375,288.2134094238281,287.5390319824219,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097096578958e-09,0.0009976769797503,-0.0137054044753313,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2588163316249847,-0.0,-6.786473960573859e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.362868877360596e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.859560668701306e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.282239675987512e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.8595570307225e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0004676946555264,287.3132629394531,294.1499938964844,287.5281066894531,286.17193603515625,288.2114562988281,287.5386962890625,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921657249331,0.0,0.0,0.0,-0.0075830486603081,60.0,0.2590329051017761,-0.0,-6.785886341731384e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.36012002057396e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.856665565166622e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.280101272044703e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.856661927187817e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004675573436543,287.31103515625,294.1499938964844,287.5311889648437,286.16412353515625,288.199462890625,287.5370483398437,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537396903559966e-09,0.0009973404230549,-0.0136022977530956,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2606095373630523,-0.0,-6.781895933727355e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.36012002057396e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.856665565166622e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.280101272044703e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.856661927187817e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004675573436543,287.31103515625,294.1499938964844,287.5311889648437,286.16412353515625,288.199462890625,287.5370483398437,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537396903559966e-09,0.0009973404230549,-0.0136022977530956,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2606095373630523,-0.0,-6.781895933727355e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.356966620543972e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.853344818111508e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.277648546732962e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.853341180132702e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004673998337239,287.308837890625,294.1499938964844,287.53472900390625,286.1565246582031,288.187744140625,287.5364074707031,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514400047701429e-09,0.0009970040991902,-0.0134992375969886,0.0,0.0,0.0,-0.0075465403497219,60.0,0.2625688910484314,-0.0,-6.777320749051796e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.356966620543972e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.853344818111508e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.277648546732962e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.853341180132702e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004673998337239,287.308837890625,294.1499938964844,287.53472900390625,286.1565246582031,288.187744140625,287.5364074707031,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514400047701429e-09,0.0009970040991902,-0.0134992375969886,0.0,0.0,0.0,-0.0075465403497219,60.0,0.2625688910484314,-0.0,-6.777320749051796e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.35524731175974e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.8515345598571e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.276311953319237e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.851530921878292e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004673139483202,287.3077392578125,294.1499938964844,287.5366516113281,286.1528015136719,288.1820068359375,287.5364074707031,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430518373847,0.0,0.0,0.0,-0.00753590837121,60.0,0.2636678814888,-0.0,-6.774827454592014e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.353422501590104e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.849612979451194e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.27489241398871e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.849609341472389e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004672227951232,287.3066711425781,294.1499938964844,287.5386657714844,286.14910888671875,288.17633056640625,287.5366516113281,287.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2648288011550903,-0.0,-6.772182103986779e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.34949130169116e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.845472959568724e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.271834329003468e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.845469321589916e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004670264024753,287.3045349121094,294.1499938964844,287.5428466796875,286.1417541503906,288.1651306152344,287.5375671386719,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2672824561595917,-0.0,-6.76648426178872e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.34949130169116e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.845472959568724e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.271834329003468e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.845469321589916e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004670264024753,287.3045349121094,294.1499938964844,287.5428466796875,286.1417541503906,288.1651306152344,287.5375671386719,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2672824561595917,-0.0,-6.76648426178872e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.345191210741176e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.840944403549656e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.26849029888399e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.84094149316661e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0004668116162065,287.3023986816406,294.1499938964844,287.5471496582031,286.13446044921875,288.1542053222656,287.5390625,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367536637379544e-09,0.0009957482106983,-0.0131144877523183,0.0,0.0,0.0,-0.0074737342074513,60.0,0.2698796689510345,-0.0,-6.760256354709783e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.345191210741176e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.840944403549656e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.26849029888399e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.84094149316661e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0004668116162065,287.3023986816406,294.1499938964844,287.5471496582031,286.13446044921875,288.1542053222656,287.5390625,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367536637379544e-09,0.0009957482106983,-0.0131144877523183,0.0,0.0,0.0,-0.0074737342074513,60.0,0.2698796689510345,-0.0,-6.760256354709783e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.340552060166374e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.836059325607494e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.264881423907354e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.836055687628686e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004665798915084,287.3003234863281,294.1499938964844,287.551513671875,286.1270751953125,288.1435546875,287.54107666015625,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2725352942943573,-0.0,-6.753540304771377e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.340552060166374e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.836059325607494e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.264881423907354e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.836055687628686e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004665798915084,287.3003234863281,294.1499938964844,287.551513671875,286.1270751953125,288.1435546875,287.54107666015625,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2725352942943573,-0.0,-6.753540304771377e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.335600771009922e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.83084537438117e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.261030259542167e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.830841736402364e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004663325380533,287.2982482910156,294.1499938964844,287.5557556152344,286.1195678710937,288.1331787109375,287.5434875488281,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.27516570687294,-0.0,-6.746376612909445e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.335600771009922e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.83084537438117e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.261030259542167e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.830841736402364e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004663325380533,287.2982482910156,294.1499938964844,287.5557556152344,286.1195678710937,288.1331787109375,287.5434875488281,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.27516570687294,-0.0,-6.746376612909445e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.333017806056888e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.828124893829226e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.259021367644891e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.82812198344618e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004662035207729,287.2972412109375,294.1499938964844,287.5578308105469,286.1157531738281,288.1280822753906,287.5448303222656,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215743836828324e-09,0.0009944502962753,-0.0127168176695704,0.0,0.0,0.0,-0.0073984838090837,60.0,0.2764440476894378,-0.0,-6.742641289747553e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.33037226786837e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.825338929658756e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.2569637268316e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.82533601927571e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004660713602788,287.2962341308594,294.1499938964844,287.559814453125,286.1118469238281,288.123046875,287.5462341308594,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827582225882915e-09,0.0009941682219505,-0.0126304002478718,0.0,0.0,0.0,-0.0073821311816573,60.0,0.2776854336261749,-0.0,-6.738816438200956e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.324914572061972e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.819591650739312e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.252718933159485e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.819588740356266e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004657987446989,287.2942199707031,294.1499938964844,287.56353759765625,286.1038818359375,288.1131896972656,287.54913330078125,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2800251543521881,-0.0,-6.730929413834019e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.324914572061972e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.819591650739312e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.252718933159485e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.819588740356266e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004657987446989,287.2942199707031,294.1499938964844,287.56353759765625,286.1038818359375,288.1131896972656,287.54913330078125,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2800251543521881,-0.0,-6.730929413834019e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.319726086687297e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.814128134166822e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.248682959470898e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.814124496188016e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0004655395750887,287.2923889160156,294.1499938964844,287.56658935546875,286.0962219238281,288.1043395996094,287.5518798828125,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2819437682628631,-0.0,-6.723436740685429e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.319269156549126e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.813646465772764e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.248327892739326e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.813643555389716e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004655167576856,287.292236328125,294.1499938964844,287.5668334960937,286.0955505371094,288.10357666015625,287.5520935058594,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2820985615253448,-0.0,-6.722776646483909e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.313487680628896e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.807558672036976e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.243830623337999e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.807555034058169e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004652279312722,287.2903137207031,294.1499938964844,287.569580078125,286.0868225097656,288.0941772460937,287.5550231933594,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2838296592235565,-0.0,-6.714432032595141e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.313487680628896e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.807558672036976e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.243830623337999e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.807555034058169e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004652279312722,287.2903137207031,294.1499938964844,287.569580078125,286.0868225097656,288.0941772460937,287.5550231933594,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2838296592235565,-0.0,-6.714432032595141e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
