time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440580,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.30762180360034e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.801381384022534e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.239268597913906e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.801378473639488e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.000464934943011,287.28839111328125,294.1499938964844,287.5716247558594,286.0776062011719,288.0849914550781,287.55780029296875,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2851368188858032,-0.0,-6.705972310783181e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.30762180360034e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.801381384022534e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.239268597913906e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.801378473639488e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.000464934943011,287.28839111328125,294.1499938964844,287.5716247558594,286.0776062011719,288.0849914550781,287.55780029296875,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2851368188858032,-0.0,-6.705972310783181e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.304674313170835e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.798277460504325e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.236975943669677e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.798274550121278e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0004647877067327,287.2874450683594,294.1499938964844,287.5723571777344,286.0727844238281,288.0805053710937,287.55908203125,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2856031656265259,-0.0,-6.701723265223336e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.301724639954044e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.795171354198828e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.234681834233925e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.795168443815784e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.0004646403831429,287.2864990234375,294.1499938964844,287.5729064941406,286.0678100585937,288.0760498046875,287.560302734375,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2859388887882232,-0.0,-6.697472798578019e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.295845666201784e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.78898096946068e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.230109622469172e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.788977331481874e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004643467254936,287.2846374511719,294.1499938964844,287.5732727050781,286.0574035644531,288.0672302246094,287.5624389648437,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2861736118793487,-0.0,-6.689003839710497e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.295845666201784e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.78898096946068e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.230109622469172e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.788977331481874e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004643467254936,287.2846374511719,294.1499938964844,287.5732727050781,286.0574035644531,288.0672302246094,287.5624389648437,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2861736118793487,-0.0,-6.689003839710497e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.2900256277062e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.782851702766492e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.225582521641627e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.782848792383449e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004640559782274,287.2828063964844,294.1499938964844,287.5726318359375,286.0462951660156,288.05859375,287.56414794921875,287.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2857796251773834,-0.0,-6.680625830313147e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.2900256277062e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.782851702766492e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.225582521641627e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.782848792383449e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004640559782274,287.2828063964844,294.1499938964844,287.5726318359375,286.0462951660156,288.05859375,287.56414794921875,287.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2857796251773834,-0.0,-6.680625830313147e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.284308907808736e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.776831575436518e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.2211361839436e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.776828665053472e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004637704405467,287.281005859375,294.1499938964844,287.5708312988281,286.034423828125,288.0500793457031,287.5653076171875,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.28465136885643,-0.0,-6.67240200868946e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.284308907808736e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.776831575436518e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.2211361839436e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.776828665053472e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004637704405467,287.281005859375,294.1499938964844,287.5708312988281,286.034423828125,288.0500793457031,287.5653076171875,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.28465136885643,-0.0,-6.67240200868946e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.278732613893226e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.77095915004611e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.216798258014023e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.770956239663064e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004634918586816,287.2792053222656,294.1499938964844,287.5678100585937,286.021728515625,288.04168701171875,287.5658874511719,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.0070629785768687,60.0,0.2827414870262146,-0.0,-6.664383533916407e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.278732613893226e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.77095915004611e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.216798258014023e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.770956239663064e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004634918586816,287.2792053222656,294.1499938964844,287.5678100585937,286.021728515625,288.04168701171875,287.5658874511719,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.0070629785768687,60.0,0.2827414870262146,-0.0,-6.664383533916407e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.275992488255724e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.768073505256324e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.214667130028829e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.76807059487328e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.000463354983367,287.2783508300781,294.1499938964844,287.5657653808594,286.0150146484375,288.0375061035156,287.5658874511719,287.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2814533412456512,-0.0,-6.660445706074827e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.273304749513044e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.765243885340168e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.212577475002035e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.765240974957123e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004632207565009,287.2774658203125,294.1499938964844,287.5633850097656,286.0080871582031,288.0333557128906,287.565673828125,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664549723267,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2799272239208221,-0.0,-6.656584616848704e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.268072608392686e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.759733075043188e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.208507304312661e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.75973016466014e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004629593749996,287.2757263183594,294.1499938964844,287.5574951171875,285.9934997558594,288.02508544921875,287.564697265625,287.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.276155948638916,-0.0,-6.649069916875305e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.268072608392686e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.759733075043188e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.208507304312661e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.75973016466014e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004629593749996,287.2757263183594,294.1499938964844,287.5574951171875,285.9934997558594,288.02508544921875,287.564697265625,287.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.276155948638916,-0.0,-6.649069916875305e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.263036918127908e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.754431084729732e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.204590656328946e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.754428174346684e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0004627078596968,287.2740173339844,294.1499938964844,287.54998779296875,285.97784423828125,288.016845703125,287.5628356933594,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433017182792355e-09,0.000986989820376,-0.0104310670867562,0.0,0.0,0.0,-0.0069659757427871,60.0,0.2714100778102875,-0.0,-6.641842276167155e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.263036918127908e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.754431084729732e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.204590656328946e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.754428174346684e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0004627078596968,287.2740173339844,294.1499938964844,287.54998779296875,285.97784423828125,288.016845703125,287.5628356933594,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433017182792355e-09,0.000986989820376,-0.0104310670867562,0.0,0.0,0.0,-0.0069659757427871,60.0,0.2714100778102875,-0.0,-6.641842276167155e-08,0.0,283.1745910644531,287.1796264648437,291.55059814453125,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4487465035935024e-21,3.224373251796753e-21,3.2243730498483602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
