time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146436810493469,0.2158395498991012,0.1962379813194275,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782117605209352,0.3709290325641632,0.3530294597148895,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260129928588868,0.3176361620426178,0.2236339449882507,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481037259101868,0.3379538357257843,0.3219648599624634,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070324063301086,0.2097195386886596,0.952559769153595,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491790533065796,1.0,1.0,0.4927915036678314,1.0,-2.4579014778137207,1.426362156867981,1.0315392017364502,0.8714687824249268,0.0,0.0,0.0,78.84929656982422,92.0,6.799411773681641,-0.0,1174.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977566123008728,0.2138716727495193,0.1946535408496856,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589439034461976,0.3683495223522186,0.3507925271987915,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904898464679718,0.3152695000171661,0.2221269011497497,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.926146924495697,0.3354646265506744,0.3198108971118927,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900506854057312,0.2078816145658493,0.9452216625213624,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498728811740875,1.0,1.0,0.4956241250038147,1.0,-2.4400956630706787,1.4109461307525637,1.0291494131088257,0.8600223660469055,0.0,0.0,0.0,82.7854232788086,92.0,7.66834020614624,-0.0,1169.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794255614280701,0.2118850499391555,0.1930916756391525,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356773495674132,0.3657514154911041,0.3485796451568603,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844451904296875,0.3128862977027893,0.2206390351057052,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033160209655762,0.3329571783542633,0.3176813423633575,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720897793769836,0.206026017665863,0.9380027055740356,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514068067073822,1.0,1.0,0.4982260167598724,1.0,-2.422541379928589,1.39617657661438,1.0263649225234983,0.8491644859313965,0.0,0.0,0.0,87.78781127929688,110.0,7.710066318511963,-0.0,1170.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451069355010986,0.2078540027141571,0.1900028437376022,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908823728561401,0.3604954183101654,0.3441895544528961,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460044860839844,0.3080668151378631,0.2176942378282547,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266951560974,0.327884167432785,0.3134593665599823,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.73880934715271,0.2022586613893509,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563169479370117,1.0,1.0,0.5034298300743103,1.0,-2.387823343276977,1.3671772480010986,1.020646095275879,0.8278966546058655,0.0,0.0,0.0,100.13770294189452,113.0,7.982169151306152,-0.0,1181.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451069355010986,0.2078540027141571,0.1900028437376022,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908823728561401,0.3604954183101654,0.3441895544528961,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460044860839844,0.3080668151378631,0.2176942378282547,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266951560974,0.327884167432785,0.3134593665599823,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.73880934715271,0.2022586613893509,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563169479370117,1.0,1.0,0.5034298300743103,1.0,-2.387823343276977,1.3671772480010986,1.020646095275879,0.8278966546058655,0.0,0.0,0.0,100.13770294189452,113.0,7.982169151306152,-0.0,1181.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241486310958862,0.2037665992975235,0.1867298483848571,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647161722183228,0.3551734089851379,0.3395991325378418,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227977752685547,0.303192526102066,0.2146086543798446,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545943260193,0.3227469623088836,0.309038907289505,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946635246277,0.1984276622533798,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580761194229126,1.0,1.0,0.5086336135864258,1.0,-2.351114273071289,1.3374189138412476,1.013695240020752,0.8063287138938904,0.0,0.0,0.0,109.09537506103516,101.0,9.566534996032717,-0.0,1175.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241486310958862,0.2037665992975235,0.1867298483848571,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647161722183228,0.3551734089851379,0.3395991325378418,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227977752685547,0.303192526102066,0.2146086543798446,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545943260193,0.3227469623088836,0.309038907289505,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946635246277,0.1984276622533798,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580761194229126,1.0,1.0,0.5086336135864258,1.0,-2.351114273071289,1.3374189138412476,1.013695240020752,0.8063287138938904,0.0,0.0,0.0,109.09537506103516,101.0,9.566534996032717,-0.0,1175.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162808775901794,0.1996691226959228,0.1831430494785308,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856246292591095,0.3498172163963318,0.3346591889858246,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148409724235535,0.2982993721961975,0.2112748473882675,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307384252548218,0.3175776898860931,0.3042706549167633,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218270301819,0.1945666670799255,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533505141735077,1.0,1.0,0.5132273435592651,1.0,-2.31091833114624,1.307102084159851,1.0038162469863892,0.7849614024162292,0.0,0.0,0.0,110.119873046875,89.0,9.239891052246094,-0.0,1134.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162808775901794,0.1996691226959228,0.1831430494785308,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856246292591095,0.3498172163963318,0.3346591889858246,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148409724235535,0.2982993721961975,0.2112748473882675,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307384252548218,0.3175776898860931,0.3042706549167633,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218270301819,0.1945666670799255,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533505141735077,1.0,1.0,0.5132273435592651,1.0,-2.31091833114624,1.307102084159851,1.0038162469863892,0.7849614024162292,0.0,0.0,0.0,110.119873046875,89.0,9.239891052246094,-0.0,1134.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157503962516785,0.1955935060977935,0.1793833374977111,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570697903633118,0.3444499373435974,0.329506903886795,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815322995185852,0.2934125363826751,0.2077962309122085,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312446475028992,0.3124002516269684,0.2992927730083465,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098052501678467,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.444859117269516,1.0,1.0,0.5178210735321045,1.0,-2.26867413520813,1.2760062217712402,0.9926679134368896,0.7632174491882324,0.0,0.0,0.0,106.13369750976562,77.0,10.442438125610352,-0.0,1073.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157503962516785,0.1955935060977935,0.1793833374977111,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570697903633118,0.3444499373435974,0.329506903886795,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815322995185852,0.2934125363826751,0.2077962309122085,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312446475028992,0.3124002516269684,0.2992927730083465,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098052501678467,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.444859117269516,1.0,1.0,0.5178210735321045,1.0,-2.26867413520813,1.2760062217712402,0.9926679134368896,0.7632174491882324,0.0,0.0,0.0,106.13369750976562,77.0,10.442438125610352,-0.0,1073.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174069881439209,0.193568006157875,0.1774690598249435,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.859861433506012,0.3417669236660003,0.3268831074237823,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177431225776672,0.290975958108902,0.2060261517763137,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336783051490784,0.3098131120204925,0.2967571318149566,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116019129753113,0.188778206706047,0.864816427230835,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396374821662903,1.0,1.0,0.5201179385185242,1.0,-2.247109889984131,1.260334610939026,0.9867753386497498,0.7523054480552673,0.0,0.0,0.0,102.9523696899414,77.0,11.633118629455566,-0.0,1038.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201001644134521,0.1915510296821594,0.1755416095256805,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640192747116089,0.3390852808952331,0.3242384195327759,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213500380516052,0.2885445952415466,0.2042434215545654,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373494148254395,0.3072279393672943,0.2942011654376983,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144505977630615,0.1868555098772049,0.8556200861930847,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339332580566406,1.0,1.0,0.5220473408699036,1.0,-2.225360155105591,1.2451971769332886,0.9801628589630128,0.7419583797454834,0.0,0.0,0.0,99.216796875,65.0,11.737055778503418,-0.0,1002.1654663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282801866531372,0.1875348538160324,0.1716601699590683,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763110637664795,0.3337188959121704,0.318900853395462,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318739533424377,0.2836896181106567,0.2006502151489257,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483002185821533,0.3020566701889038,0.2890430986881256,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228602766990662,0.1830173134803772,0.837042510509491,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214029312133789,1.0,1.0,0.5259060859680176,1.0,-2.181461334228516,1.2149685621261597,0.966492772102356,0.7213706970214844,0.0,0.0,0.0,90.5659637451172,53.0,12.2699556350708,-0.0,926.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282801866531372,0.1875348538160324,0.1716601699590683,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763110637664795,0.3337188959121704,0.318900853395462,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318739533424377,0.2836896181106567,0.2006502151489257,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483002185821533,0.3020566701889038,0.2890430986881256,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228602766990662,0.1830173134803772,0.837042510509491,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214029312133789,1.0,1.0,0.5259060859680176,1.0,-2.181461334228516,1.2149685621261597,0.966492772102356,0.7213706970214844,0.0,0.0,0.0,90.5659637451172,53.0,12.2699556350708,-0.0,926.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.7404349446296692,0.1835471242666244,0.1677624136209488,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.8942959904670715,0.3283566534519195,0.3135218918323517,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.8472922444343567,0.2788522839546203,0.1970360279083252,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8646258115768433,0.2968919277191162,0.2838460505008697,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.7349884510040283,0.1791934818029403,0.8183210492134094,291.0798034667969,291.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,1.0,0.4077595174312591,1.0,1.0,0.5297648906707764,1.0,-2.137249708175659,1.1848193407058716,0.9524304270744324,0.7008908987045288,0.0,0.0,0.0,80.90807342529297,41.0,14.857613563537598,-0.0,849.0436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.7404349446296692,0.1835471242666244,0.1677624136209488,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.8942959904670715,0.3283566534519195,0.3135218918323517,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.8472922444343567,0.2788522839546203,0.1970360279083252,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8646258115768433,0.2968919277191162,0.2838460505008697,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.7349884510040283,0.1791934818029403,0.8183210492134094,291.0798034667969,291.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,1.0,0.4077595174312591,1.0,1.0,0.5297648906707764,1.0,-2.137249708175659,1.1848193407058716,0.9524304270744324,0.7008908987045288,0.0,0.0,0.0,80.90807342529297,41.0,14.857613563537598,-0.0,849.0436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.7587100267410278,0.1797541826963424,0.1639534831047058,296.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9212743043899536,0.3231682777404785,0.3082152903079986,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8701203465461731,0.2741985321044922,0.1934834420680999,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.8886502981185913,0.2919029593467712,0.2787233889102936,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.7529423832893372,0.1755595803260803,0.8000005483627319,291.09039306640625,291.1499938964844,286.4302978515625,285.7915344238281,291.0993957519531,296.85894775390625,291.0908203125,1.0,0.3933163583278656,1.0,1.0,0.532694399356842,1.0,-2.093876600265503,1.1567180156707764,0.9371585845947266,0.682211697101593,0.0,0.0,0.0,70.55379486083984,29.0,14.36818027496338,-0.0,773.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.7587100267410278,0.1797541826963424,0.1639534831047058,296.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9212743043899536,0.3231682777404785,0.3082152903079986,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8701203465461731,0.2741985321044922,0.1934834420680999,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.8886502981185913,0.2919029593467712,0.2787233889102936,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.7529423832893372,0.1755595803260803,0.8000005483627319,291.09039306640625,291.1499938964844,286.4302978515625,285.7915344238281,291.0993957519531,296.85894775390625,291.0908203125,1.0,0.3933163583278656,1.0,1.0,0.532694399356842,1.0,-2.093876600265503,1.1567180156707764,0.9371585845947266,0.682211697101593,0.0,0.0,0.0,70.55379486083984,29.0,14.36818027496338,-0.0,773.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7878466844558716,0.1762420386075973,0.1603812575340271,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9626964926719666,0.3182473480701446,0.3031417429447174,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.9053948521614076,0.2698045074939728,0.1901014596223831,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.926880657672882,0.2871795892715454,0.2738336622714996,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7816816568374634,0.1722345799207687,0.7829538583755493,291.1006774902344,291.1499938964844,286.4111328125,285.78814697265625,291.1104431152344,296.8624572753906,291.1011962890625,1.0,0.3783471584320068,1.0,1.0,0.5356239080429077,1.0,-2.0530834197998047,1.1302332878112793,0.9228501319885254,0.664545476436615,0.0,0.0,0.0,59.649505615234375,25.0,14.61925983428955,-0.0,700.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7878466844558716,0.1762420386075973,0.1603812575340271,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9626964926719666,0.3182473480701446,0.3031417429447174,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.9053948521614076,0.2698045074939728,0.1901014596223831,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.926880657672882,0.2871795892715454,0.2738336622714996,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7816816568374634,0.1722345799207687,0.7829538583755493,291.1006774902344,291.1499938964844,286.4111328125,285.78814697265625,291.1104431152344,296.8624572753906,291.1011962890625,1.0,0.3783471584320068,1.0,1.0,0.5356239080429077,1.0,-2.0530834197998047,1.1302332878112793,0.9228501319885254,0.664545476436615,0.0,0.0,0.0,59.649505615234375,25.0,14.61925983428955,-0.0,700.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.8035180568695068,0.1745588481426239,0.1586993634700775,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.9812689423561096,0.3158581852912903,0.3007118105888366,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.9259653091430664,0.2676708102226257,0.1884848922491073,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.9482294917106628,0.2848863005638122,0.2714936137199402,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.7973144054412842,0.1706594079732895,0.7750123143196106,291.1061706542969,291.1499938964844,286.4017639160156,285.7865600585937,291.116455078125,296.86492919921875,291.106689453125,1.0,0.3718298673629761,1.0,1.0,0.5370886325836182,1.0,-2.033854484558105,1.1176862716674805,0.916168212890625,0.656133234500885,0.0,0.0,0.0,55.08123397827149,25.0,15.052462577819824,-0.0,668.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.818699300289154,0.1729113459587097,0.1570744216442108,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.9970563054084778,0.3135057091712951,0.2983418107032776,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9472029805183412,0.2655668556690216,0.1869081705808639,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.9681130647659302,0.2826267182826996,0.2692111134529114,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.8129366040229797,0.1691304892301559,0.7674016952514648,291.1111145019531,291.1499938964844,286.3924865722656,285.7850036621094,291.1192321777344,296.8677062988281,291.1114501953125,1.0,0.3657222688198089,1.0,1.0,0.5380163788795471,1.0,-2.015235662460327,1.106221318244934,0.9090141654014589,0.648671567440033,0.0,0.0,0.0,51.078163146972656,28.0,13.757745742797852,-0.0,640.0978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8281956315040588,0.1696694046258926,0.1540541797876358,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.9990000128746032,0.3092711865901947,0.2854990363121032,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.9610660076141356,0.2613968253135681,0.1839218437671661,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.98038512468338,0.2781575620174408,0.2648838460445404,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8227866888046265,0.1661635190248489,0.7534844875335693,291.1178894042969,291.1499938964844,286.3743591308594,285.78204345703125,291.1240539550781,296.8736572265625,291.1181030273437,1.0,0.3564159572124481,1.0,1.0,0.5398719310760498,1.0,-1.970458626747132,1.079358696937561,0.8910999894142151,0.6315074563026428,0.0,0.0,0.0,47.33794021606445,46.0,10.399065971374512,-0.0,593.3909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8281956315040588,0.1696694046258926,0.1540541797876358,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.9990000128746032,0.3092711865901947,0.2854990363121032,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.9610660076141356,0.2613968253135681,0.1839218437671661,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.98038512468338,0.2781575620174408,0.2648838460445404,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8227866888046265,0.1661635190248489,0.7534844875335693,291.1178894042969,291.1499938964844,286.3743591308594,285.78204345703125,291.1240539550781,296.8736572265625,291.1181030273437,1.0,0.3564159572124481,1.0,1.0,0.5398719310760498,1.0,-1.970458626747132,1.079358696937561,0.8910999894142151,0.6315074563026428,0.0,0.0,0.0,47.33794021606445,46.0,10.399065971374512,-0.0,593.3909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.8240634202957153,0.1679018586874008,0.1524622738361358,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.9990000128746032,0.3070137500762939,0.2871336042881012,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.956190288066864,0.2591029405593872,0.1823213547468185,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.976091206073761,0.2757025063037872,0.2625639736652374,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.8188585042953491,0.164575383067131,0.7462992072105408,291.12078857421875,291.1499938964844,286.3643798828125,285.7804260253906,291.1272277832031,296.8774108886719,291.12109375,1.0,0.3550432324409485,1.0,1.0,0.5409110188484192,1.0,-1.957433104515076,1.0709309577941897,0.8865020871162415,0.6255837678909302,0.0,0.0,0.0,47.252140045166016,46.0,9.235133171081545,-0.0,583.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8143613934516907,0.1665268391370773,0.1512749940156936,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.9954381585121156,0.3049352765083313,0.2902529239654541,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.943426787853241,0.257312536239624,0.1811113506555557,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.9646132588386536,0.2737884819507599,0.2608084678649902,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.8091977834701538,0.1633495390415191,0.7410199642181396,291.1235046386719,291.1499938964844,286.35662841796875,285.7791748046875,291.13018798828125,296.8804016113281,291.1239013671875,1.0,0.3554656207561493,1.0,1.0,0.5417274236679077,1.0,-1.9511237144470213,1.066387176513672,0.8847365379333496,0.6224524974822998,0.0,0.0,0.0,48.4501953125,64.0,9.148163795471191,-0.0,582.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.7675090432167053,0.163380280137062,0.1487829387187957,296.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.9419822692871094,0.3001615703105926,0.2860886454582214,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.8854252696037292,0.2532189786434173,0.1785193830728531,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.9043419361114502,0.2694229185581207,0.2570413649082184,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.7629871964454651,0.1605553179979324,0.7301267981529236,291.1278991699219,291.1499938964844,286.3393249511719,285.7763977050781,291.1308288574219,296.8865051269531,291.1279602050781,1.0,0.3592860996723175,1.0,1.0,0.5428154468536377,1.0,-1.921150803565979,1.0486960411071775,0.8724547028541565,0.6111639738082886,0.0,0.0,0.0,56.41582107543945,82.0,5.861327171325684,-0.0,587.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.7675090432167053,0.163380280137062,0.1487829387187957,296.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.9419822692871094,0.3001615703105926,0.2860886454582214,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.8854252696037292,0.2532189786434173,0.1785193830728531,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.9043419361114502,0.2694229185581207,0.2570413649082184,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.7629871964454651,0.1605553179979324,0.7301267981529236,291.1278991699219,291.1499938964844,286.3393249511719,285.7763977050781,291.1308288574219,296.8865051269531,291.1279602050781,1.0,0.3592860996723175,1.0,1.0,0.5428154468536377,1.0,-1.921150803565979,1.0486960411071775,0.8724547028541565,0.6111639738082886,0.0,0.0,0.0,56.41582107543945,82.0,5.861327171325684,-0.0,587.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.7265090346336365,0.1602410227060318,0.1464078426361084,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.884967565536499,0.2955406904220581,0.2821740508079529,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.8371448516845703,0.2491275370121002,0.1760146170854568,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.8536951541900635,0.2650700211524963,0.2534028887748718,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.7229715585708618,0.1577915847301483,0.7199183106422424,291.1297607421875,291.1499938964844,286.3223876953125,285.77362060546875,291.1311950683594,296.89215087890625,291.1297302246094,1.0,0.3664474487304687,1.0,1.0,0.5439034700393677,1.0,-1.8939610719680784,1.0325862169265747,0.8613748550415039,0.600794792175293,0.0,0.0,0.0,67.53401184082031,85.0,3.3536267280578613,-0.0,603.5618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.7265090346336365,0.1602410227060318,0.1464078426361084,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.884967565536499,0.2955406904220581,0.2821740508079529,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.8371448516845703,0.2491275370121002,0.1760146170854568,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.8536951541900635,0.2650700211524963,0.2534028887748718,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.7229715585708618,0.1577915847301483,0.7199183106422424,291.1297607421875,291.1499938964844,286.3223876953125,285.77362060546875,291.1311950683594,296.89215087890625,291.1297302246094,1.0,0.3664474487304687,1.0,1.0,0.5439034700393677,1.0,-1.8939610719680784,1.0325862169265747,0.8613748550415039,0.600794792175293,0.0,0.0,0.0,67.53401184082031,85.0,3.3536267280578613,-0.0,603.5618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.7123018503189087,0.1586752384901046,0.1451879739761352,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.8669909834861755,0.2932624816894531,0.2802159190177917,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.8213991522789001,0.2470844388008117,0.1747360378503799,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.8372467756271362,0.2628983855247497,0.251550942659378,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.7087451815605164,0.1564207375049591,0.7146889567375183,291.13043212890625,291.1499938964844,286.3140563964844,285.772216796875,291.13140869140625,296.8948059082031,291.1304016113281,1.0,0.3687995076179504,1.0,1.0,0.5444474816322327,1.0,-1.880107045173645,1.024402141571045,0.8557049036026001,0.595544695854187,0.0,0.0,0.0,72.17440795898438,85.0,2.6138784885406494,-0.0,608.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.6998785138130188,0.1571186184883117,0.1439469903707504,296.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.8531550168991089,0.291002869606018,0.2782473564147949,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.8085424900054932,0.2450496852397918,0.1734404414892196,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.824501097202301,0.2607350945472717,0.2496763914823532,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.6965212821960449,0.1550617218017578,0.7093693017959595,291.1307678222656,291.1499938964844,286.3058166503906,285.7707824707031,291.13055419921875,296.8974304199219,291.13067626953125,1.0,0.3706644177436828,1.0,1.0,0.5448304414749146,1.0,-1.8660584688186648,1.016323208808899,0.8497352600097656,0.5904251337051392,0.0,0.0,0.0,76.09811401367188,73.0,1.547437310218811,-0.0,610.7453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.6897339224815369,0.1540478318929672,0.1412684470415115,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.8430324792861938,0.2865360081195831,0.2741188108921051,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.798069417476654,0.241017609834671,0.1706935167312622,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.8146411776542664,0.2564435005187988,0.2457150518894195,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.686974287033081,0.1523893326520919,0.6977715492248535,291.1301574707031,291.1499938964844,286.2894897460937,285.7678527832031,291.12860107421875,296.902587890625,291.1299743652344,1.0,0.368066668510437,1.0,1.0,0.5455963611602783,1.0,-1.835904598236084,0.9991031885147096,0.8368014097213745,0.5795593857765198,0.0,0.0,0.0,77.8104248046875,61.0,-0.3786180019378662,-0.0,594.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.6897339224815369,0.1540478318929672,0.1412684470415115,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.8430324792861938,0.2865360081195831,0.2741188108921051,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.798069417476654,0.241017609834671,0.1706935167312622,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.8146411776542664,0.2564435005187988,0.2457150518894195,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.686974287033081,0.1523893326520919,0.6977715492248535,291.1301574707031,291.1499938964844,286.2894897460937,285.7678527832031,291.12860107421875,296.902587890625,291.1299743652344,1.0,0.368066668510437,1.0,1.0,0.5455963611602783,1.0,-1.835904598236084,0.9991031885147096,0.8368014097213745,0.5795593857765198,0.0,0.0,0.0,77.8104248046875,61.0,-0.3786180019378662,-0.0,594.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.690014660358429,0.1510601192712783,0.1384821534156799,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8444969654083252,0.2821485996246338,0.2698767483234405,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7992478609085083,0.2370593100786209,0.167856365442276,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8157554268836975,0.2522201836109161,0.2416266947984695,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.6878371238708496,0.1498000770807266,0.6856390833854675,291.1289978027344,291.1499938964844,286.2734680175781,285.7647705078125,291.1268310546875,296.9079284667969,291.1287841796875,1.0,0.3611948788166046,1.0,1.0,0.5463622808456421,1.0,-1.8045814037323,0.981286644935608,0.8232947587966919,0.5683003067970276,0.0,0.0,0.0,74.80081176757812,49.0,-1.3419638872146606,-0.0,563.4806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
