time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906400,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.690014660358429,0.1510601192712783,0.1384821534156799,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8444969654083252,0.2821485996246338,0.2698767483234405,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7992478609085083,0.2370593100786209,0.167856365442276,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8157554268836975,0.2522201836109161,0.2416266947984695,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.6878371238708496,0.1498000770807266,0.6856390833854675,291.1289978027344,291.1499938964844,286.2734680175781,285.7647705078125,291.1268310546875,296.9079284667969,291.1287841796875,1.0,0.3611948788166046,1.0,1.0,0.5463622808456421,1.0,-1.8045814037323,0.981286644935608,0.8232947587966919,0.5683003067970276,0.0,0.0,0.0,74.80081176757812,49.0,-1.3419638872146606,-0.0,563.4806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.6977300047874451,0.1481631696224212,0.1356656849384308,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.8542768359184265,0.2778426110744476,0.265594333410263,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.8087126612663269,0.233183741569519,0.1649895310401916,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.8246440887451172,0.2480744272470474,0.2374930530786514,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.6961474418640137,0.1473031491041183,0.6733607053756714,291.1278076171875,291.1499938964844,286.25762939453125,285.7614440917969,291.1256103515625,296.9135131835937,291.12762451171875,1.0,0.3514256775379181,1.0,1.0,0.5471779704093933,1.0,-1.7729085683822632,0.9632522463798524,0.8096562623977661,0.5568634271621704,0.0,0.0,0.0,68.85051727294922,37.0,-1.546916127204895,-0.0,524.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.6977300047874451,0.1481631696224212,0.1356656849384308,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.8542768359184265,0.2778426110744476,0.265594333410263,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.8087126612663269,0.233183741569519,0.1649895310401916,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.8246440887451172,0.2480744272470474,0.2374930530786514,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.6961474418640137,0.1473031491041183,0.6733607053756714,291.1278076171875,291.1499938964844,286.25762939453125,285.7614440917969,291.1256103515625,296.9135131835937,291.12762451171875,1.0,0.3514256775379181,1.0,1.0,0.5471779704093933,1.0,-1.7729085683822632,0.9632522463798524,0.8096562623977661,0.5568634271621704,0.0,0.0,0.0,68.85051727294922,37.0,-1.546916127204895,-0.0,524.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7123690247535706,0.1453563421964645,0.1328600347042083,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8725879192352295,0.273617535829544,0.2613138854503631,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.8250195384025574,0.2293925285339355,0.1621264368295669,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.8409282565116882,0.2440086752176284,0.2333600521087646,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7114615440368652,0.1449003666639328,0.6611517667770386,291.1267395019531,291.1499938964844,286.24200439453125,285.75787353515625,291.1246337890625,296.9193115234375,291.1265563964844,1.0,0.3396470248699188,1.0,1.0,0.5479936599731445,1.0,-1.741340398788452,0.9453048706054688,0.7960355281829834,0.545459508895874,0.0,0.0,0.0,61.04152297973633,25.0,-1.4830868244171145,-0.0,480.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7123690247535706,0.1453563421964645,0.1328600347042083,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8725879192352295,0.273617535829544,0.2613138854503631,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.8250195384025574,0.2293925285339355,0.1621264368295669,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.8409282565116882,0.2440086752176284,0.2333600521087646,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7114615440368652,0.1449003666639328,0.6611517667770386,291.1267395019531,291.1499938964844,286.24200439453125,285.75787353515625,291.1246337890625,296.9193115234375,291.1265563964844,1.0,0.3396470248699188,1.0,1.0,0.5479936599731445,1.0,-1.741340398788452,0.9453048706054688,0.7960355281829834,0.545459508895874,0.0,0.0,0.0,61.04152297973633,25.0,-1.4830868244171145,-0.0,480.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.7219414710998535,0.1439856439828872,0.1314688771963119,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.885673463344574,0.2715347409248352,0.2591828107833862,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8361786007881165,0.2275281250476837,0.1607026755809784,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8526069521903992,0.2420056462287902,0.2313027083873748,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.7213901877403259,0.1437338590621948,0.6551145315170288,291.12628173828125,291.1499938964844,286.2342529296875,285.7559814453125,291.12420654296875,296.9223022460937,291.1260986328125,1.0,0.3331809639930725,1.0,1.0,0.5484014749526978,1.0,-1.7256823778152466,0.9364110827445984,0.789271354675293,0.5397995114326477,0.0,0.0,0.0,56.66512680053711,25.0,-1.4148842096328735,-0.0,458.2392272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.7334132194519043,0.1426358968019485,0.1300881505012512,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.9020301699638368,0.2694712877273559,0.2570609152317047,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.8502730131149292,0.2256840020418167,0.1592864096164703,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.8675186038017273,0.2400221526622772,0.229254737496376,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.7331761121749878,0.1425900012254715,0.6491367220878601,291.1258850097656,291.1499938964844,286.2265014648437,285.75396728515625,291.1242370605469,296.92529296875,291.125732421875,1.0,0.3264022171497345,1.0,1.0,0.5488720536231995,1.0,-1.7101397514343262,0.9275150299072266,0.7826247811317444,0.5341059565544128,0.0,0.0,0.0,52.06584548950195,25.0,-1.1450302600860596,-0.0,435.5319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7506386041641235,0.1399906426668167,0.1274889558553695,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.9288771152496338,0.2653979659080505,0.2529853582382202,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8721584677696228,0.2220509499311447,0.1565796583890915,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8904554843902588,0.2361092567443847,0.2253275513648986,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7510878443717957,0.1403644382953643,0.6380216479301453,291.1256103515625,291.1499938964844,286.21112060546875,285.74969482421875,291.1245422363281,296.931396484375,291.1255187988281,1.0,0.3163430392742157,1.0,1.0,0.5498132109642029,1.0,-1.6808134317398071,0.9106842875480652,0.7701291441917419,0.5232813358306885,0.0,0.0,0.0,45.85499954223633,25.0,-0.4741999506950378,-0.0,400.7936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7506386041641235,0.1399906426668167,0.1274889558553695,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.9288771152496338,0.2653979659080505,0.2529853582382202,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8721584677696228,0.2220509499311447,0.1565796583890915,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8904554843902588,0.2361092567443847,0.2253275513648986,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7510878443717957,0.1403644382953643,0.6380216479301453,291.1256103515625,291.1499938964844,286.21112060546875,285.74969482421875,291.1245422363281,296.931396484375,291.1255187988281,1.0,0.3163430392742157,1.0,1.0,0.5498132109642029,1.0,-1.6808134317398071,0.9106842875480652,0.7701291441917419,0.5232813358306885,0.0,0.0,0.0,45.85499954223633,25.0,-0.4741999506950378,-0.0,400.7936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.759339451789856,0.1383274495601654,0.1258957535028457,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9425990581512452,0.2628228962421417,0.2504520714282989,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.8832681775093079,0.2197580635547638,0.1549032628536224,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.901904821395874,0.2336372435092926,0.2228896170854568,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7602967023849487,0.138976976275444,0.6312896609306335,291.1256408691406,291.1499938964844,286.2013244628906,285.7467041015625,291.12481689453125,296.93524169921875,291.1255187988281,1.0,0.3109884262084961,1.0,1.0,0.550415575504303,1.0,-1.662835955619812,0.900352954864502,0.7624829411506653,0.5166229009628296,0.0,0.0,0.0,43.00801467895508,25.0,-0.1644144803285598,-0.0,382.7683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.7635056376457214,0.1374009400606155,0.125017762184143,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.9489670991897584,0.2613844275474548,0.249047040939331,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.8885911703109741,0.2184783965349197,0.15397509932518,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.9074722528457642,0.2322568297386169,0.2215383201837539,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.7647684812545776,0.1382079124450683,0.627604603767395,291.12567138671875,291.1499938964844,286.1958312988281,285.7449645996094,291.1249694824219,296.9374084472656,291.1255798339844,1.0,0.3082646131515503,1.0,1.0,0.5507543683052063,1.0,-1.6529334783554075,0.8946597576141357,0.758273720741272,0.512948751449585,0.0,0.0,0.0,41.675392150878906,25.0,-0.0272769294679164,-0.0,373.6554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.772212564945221,0.1348605304956436,0.1226383224129676,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.9618272185325624,0.2574256956577301,0.2452099770307541,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.899809718132019,0.2149609476327896,0.1514457017183303,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.9199721217155457,0.2284597307443618,0.2178509533405304,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.7743785977363586,0.1361129879951477,0.6177031993865967,291.1259765625,291.1499938964844,286.1805725097656,285.73974609375,291.12567138671875,296.9432678222656,291.1259155273437,1.0,0.301584929227829,1.0,1.0,0.5517339110374451,1.0,-1.626117467880249,0.879192590713501,0.7469249367713928,0.5029346942901611,0.0,0.0,0.0,38.77472686767578,25.0,0.3806098997592926,-0.0,351.44012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.772212564945221,0.1348605304956436,0.1226383224129676,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.9618272185325624,0.2574256956577301,0.2452099770307541,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.899809718132019,0.2149609476327896,0.1514457017183303,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.9199721217155457,0.2284597307443618,0.2178509533405304,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.7743785977363586,0.1361129879951477,0.6177031993865967,291.1259765625,291.1499938964844,286.1805725097656,285.73974609375,291.12567138671875,296.9432678222656,291.1259155273437,1.0,0.301584929227829,1.0,1.0,0.5517339110374451,1.0,-1.626117467880249,0.879192590713501,0.7469249367713928,0.5029346942901611,0.0,0.0,0.0,38.77472686767578,25.0,0.3806098997592926,-0.0,351.44012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.7770954966545105,0.132367804646492,0.1203329861164093,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.9690281748771667,0.2535202503204345,0.2414558231830597,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.906459629535675,0.2114969491958618,0.1489777863025665,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.9274818897247314,0.2247163206338882,0.2142470031976699,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.780221700668335,0.1340762674808502,0.6082214117050171,291.12646484375,291.1499938964844,286.1653137207031,285.7339782714844,291.1264038085937,296.948974609375,291.1264038085937,1.0,0.2958930134773254,1.0,1.0,0.5527134537696838,1.0,-1.6001683473587036,0.8642196655273438,0.7359486818313599,0.4932182133197784,0.0,0.0,0.0,36.734371185302734,25.0,0.6373420357704163,-0.0,332.6632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.7770954966545105,0.132367804646492,0.1203329861164093,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.9690281748771667,0.2535202503204345,0.2414558231830597,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.906459629535675,0.2114969491958618,0.1489777863025665,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.9274818897247314,0.2247163206338882,0.2142470031976699,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.780221700668335,0.1340762674808502,0.6082214117050171,291.12646484375,291.1499938964844,286.1653137207031,285.7339782714844,291.1264038085937,296.948974609375,291.1264038085937,1.0,0.2958930134773254,1.0,1.0,0.5527134537696838,1.0,-1.6001683473587036,0.8642196655273438,0.7359486818313599,0.4932182133197784,0.0,0.0,0.0,36.734371185302734,25.0,0.6373420357704163,-0.0,332.6632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7783078551292419,0.1311392188072204,0.1192046031355857,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.9710204601287842,0.2515872716903686,0.2396060973405838,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.9083733558654784,0.2097847759723663,0.1477641016244888,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.9295408129692078,0.2228645235300064,0.2124725133180618,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7819298505783081,0.1330791562795639,0.6036179661750793,291.1267395019531,291.1499938964844,286.1576538085937,285.7308654785156,291.1267395019531,296.9517822265625,291.1266784667969,1.0,0.293325811624527,1.0,1.0,0.5532032251358032,1.0,-1.5874783992767334,0.8568971753120422,0.7305812239646912,0.4884589612483978,0.0,0.0,0.0,35.946048736572266,25.0,0.7098215818405151,-0.0,324.2467956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.7788414359092712,0.1299223154783249,0.1180908009409904,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.9721809029579164,0.2496672421693802,0.2377728372812271,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.909451961517334,0.2080855220556259,0.1465626060962677,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.9306610822677612,0.2210257351398468,0.2107145935297012,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.7829678058624268,0.1320956945419311,0.599096953868866,291.1269836425781,291.1499938964844,286.1499938964844,285.72760009765625,291.1269226074219,296.9545288085937,291.1269226074219,1.0,0.2909048497676849,1.0,1.0,0.5536722540855408,1.0,-1.5749591588974,0.8496958017349243,0.7252634167671204,0.483781635761261,0.0,0.0,0.0,35.274566650390625,25.0,0.6969940662384033,-0.0,316.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.7781919240951538,0.1275244355201721,0.1159051582217216,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9724575281143188,0.2458667010068893,0.2341536730527877,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9094323515892028,0.2047265768051147,0.1441947072744369,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9305284023284912,0.2173879593610763,0.2072464376688003,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.7833476662635803,0.1301698982715606,0.5902892351150513,291.1273498535156,291.1499938964844,286.1346130371094,285.7205505371094,291.1271667480469,296.9598999023437,291.1272888183594,1.0,0.2864282727241516,1.0,1.0,0.5546103119850159,1.0,-1.5504090785980225,0.8355802893638611,0.7148287296295166,0.4745957851409912,0.0,0.0,0.0,34.210445404052734,25.0,0.555125892162323,-0.0,301.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.7781919240951538,0.1275244355201721,0.1159051582217216,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9724575281143188,0.2458667010068893,0.2341536730527877,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9094323515892028,0.2047265768051147,0.1441947072744369,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9305284023284912,0.2173879593610763,0.2072464376688003,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.7833476662635803,0.1301698982715606,0.5902892351150513,291.1273498535156,291.1499938964844,286.1346130371094,285.7205505371094,291.1271667480469,296.9598999023437,291.1272888183594,1.0,0.2864282727241516,1.0,1.0,0.5546103119850159,1.0,-1.5504090785980225,0.8355802893638611,0.7148287296295166,0.4745957851409912,0.0,0.0,0.0,34.210445404052734,25.0,0.555125892162323,-0.0,301.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.7758083343505859,0.1251743286848068,0.1137716919183731,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.970655918121338,0.2421185225248336,0.2305934429168701,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9072111248970032,0.2014199793338775,0.1418704241514206,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9279805421829224,0.2138029187917709,0.2038376033306121,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.7820128202438354,0.1282976418733596,0.5817695260047913,291.12762451171875,291.1499938964844,286.119140625,285.7127990722656,291.1273193359375,296.9651794433594,291.1275634765625,1.0,0.2823316752910614,1.0,1.0,0.555548369884491,1.0,-1.5264619588851929,0.8218182325363159,0.7046436667442322,0.4656116068363189,0.0,0.0,0.0,33.41845703125,25.0,0.4113281071186065,-0.0,288.7413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.7758083343505859,0.1251743286848068,0.1137716919183731,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.970655918121338,0.2421185225248336,0.2305934429168701,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9072111248970032,0.2014199793338775,0.1418704241514206,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9279805421829224,0.2138029187917709,0.2038376033306121,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.7820128202438354,0.1282976418733596,0.5817695260047913,291.12762451171875,291.1499938964844,286.119140625,285.7127990722656,291.1273193359375,296.9651794433594,291.1275634765625,1.0,0.2823316752910614,1.0,1.0,0.555548369884491,1.0,-1.5264619588851929,0.8218182325363159,0.7046436667442322,0.4656116068363189,0.0,0.0,0.0,33.41845703125,25.0,0.4113281071186065,-0.0,288.7413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.7722213268280029,0.1228720098733902,0.1116875186562538,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.9673128724098206,0.2384227067232132,0.2270890921354293,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.903541386127472,0.1981655657291412,0.13958740234375,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.9237262606620787,0.2102705687284469,0.2004850357770919,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.7794846892356873,0.126478299498558,0.5735198259353638,291.1277160644531,291.1499938964844,286.1034851074219,285.7042541503906,291.1270446777344,296.97027587890625,291.1275939941406,1.0,0.2785263657569885,1.0,1.0,0.5564438104629517,1.0,-1.5030827522277832,0.8084331154823303,0.6946496963500977,0.4568720161914825,0.0,0.0,0.0,32.8165168762207,25.0,0.1108401417732238,-0.0,276.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.7722213268280029,0.1228720098733902,0.1116875186562538,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.9673128724098206,0.2384227067232132,0.2270890921354293,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.903541386127472,0.1981655657291412,0.13958740234375,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.9237262606620787,0.2102705687284469,0.2004850357770919,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.7794846892356873,0.126478299498558,0.5735198259353638,291.1277160644531,291.1499938964844,286.1034851074219,285.7042541503906,291.1270446777344,296.97027587890625,291.1275939941406,1.0,0.2785263657569885,1.0,1.0,0.5564438104629517,1.0,-1.5030827522277832,0.8084331154823303,0.6946496963500977,0.4568720161914825,0.0,0.0,0.0,32.8165168762207,25.0,0.1108401417732238,-0.0,276.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.7678528428077698,0.1206165179610252,0.1096497625112533,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.9628242254257202,0.2347783595323562,0.2236375957727432,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.8989927172660828,0.1949622333049774,0.1373433023691177,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.9183533191680908,0.2067900151014328,0.1971857249736786,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.776176929473877,0.1247105672955513,0.5655238628387451,291.1275329589844,291.1499938964844,286.0876770019531,285.69488525390625,291.1266174316406,296.97528076171875,291.12744140625,1.0,0.2749468982219696,1.0,1.0,0.5573393106460571,1.0,-1.4802383184432983,0.7953596711158752,0.6848787069320679,0.4483285844326019,0.0,0.0,0.0,32.34648513793945,25.0,-0.1751210838556289,-0.0,265.61212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.7678528428077698,0.1206165179610252,0.1096497625112533,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.9628242254257202,0.2347783595323562,0.2236375957727432,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.8989927172660828,0.1949622333049774,0.1373433023691177,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.9183533191680908,0.2067900151014328,0.1971857249736786,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.776176929473877,0.1247105672955513,0.5655238628387451,291.1275329589844,291.1499938964844,286.0876770019531,285.69488525390625,291.1266174316406,296.97528076171875,291.12744140625,1.0,0.2749468982219696,1.0,1.0,0.5573393106460571,1.0,-1.4802383184432983,0.7953596711158752,0.6848787069320679,0.4483285844326019,0.0,0.0,0.0,32.34648513793945,25.0,-0.1751210838556289,-0.0,265.61212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.7654646039009094,0.1195067763328552,0.1086482852697372,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.9602278470993042,0.2329760640859604,0.2219317853450775,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.8964477181434631,0.1933802515268325,0.1362358927726745,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.9153845906257628,0.205069750547409,0.1955561488866806,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.77431720495224,0.1238465085625648,0.5616210103034973,291.1273803710937,291.1499938964844,286.0796813964844,285.6898803710937,291.1263732910156,296.97772216796875,291.1272888183594,1.0,0.2732304334640503,1.0,1.0,0.5577870607376099,1.0,-1.4690171480178833,0.7889389991760254,0.6800782084465027,0.4441314339637756,0.0,0.0,0.0,32.149906158447266,25.0,-0.2959595322608948,-0.0,260.34588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.7629919648170471,0.1184082180261612,0.1076573878526687,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.9574506282806396,0.231186181306839,0.2202381789684295,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.8937807083129883,0.1918105185031891,0.1351374089717865,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.9123146533966064,0.2033619284629821,0.1939388513565063,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.7723709940910339,0.1229946985840797,0.5577759742736816,291.127197265625,291.1499938964844,286.0716247558594,285.68463134765625,291.1260986328125,296.9801330566406,291.1271057128906,1.0,0.2715535759925842,1.0,1.0,0.5582367181777954,1.0,-1.4579181671142578,0.7825874090194702,0.6753307580947876,0.4399780333042145,0.0,0.0,0.0,31.972043991088867,25.0,-0.40528205037117,-0.0,255.24761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7578802704811096,0.1162450015544891,0.1057074144482612,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.951442301273346,0.2276442348957061,0.2168878465890884,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8881798386573792,0.1887082904577255,0.1329673677682876,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.906055986881256,0.1999843120574951,0.1907413452863693,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.768303632736206,0.1213282123208046,0.5502594709396362,291.1267395019531,291.1499938964844,286.0553283691406,285.6734619140625,291.1254272460937,296.9848937988281,291.1266174316406,1.0,0.2683078050613403,1.0,1.0,0.5591360926628113,1.0,-1.4360878467559814,0.7700974345207214,0.6659904718399048,0.431808590888977,0.0,0.0,0.0,31.66234970092773,25.0,-0.611052930355072,-0.0,245.5160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7578802704811096,0.1162450015544891,0.1057074144482612,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.951442301273346,0.2276442348957061,0.2168878465890884,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8881798386573792,0.1887082904577255,0.1329673677682876,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.906055986881256,0.1999843120574951,0.1907413452863693,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.768303632736206,0.1213282123208046,0.5502594709396362,291.1267395019531,291.1499938964844,286.0553283691406,285.6734619140625,291.1254272460937,296.9848937988281,291.1266174316406,1.0,0.2683078050613403,1.0,1.0,0.5591360926628113,1.0,-1.4360878467559814,0.7700974345207214,0.6659904718399048,0.431808590888977,0.0,0.0,0.0,31.66234970092773,25.0,-0.611052930355072,-0.0,245.5160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.7541263699531555,0.1147152408957481,0.1043292060494422,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.9468173384666444,0.2251251935958862,0.2145057171583175,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.884002685546875,0.1865053027868271,0.1314268708229065,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.9016085267066956,0.1975836902856826,0.1884693950414657,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.7652936577796936,0.1201587244868278,0.5449882745742798,291.1263122558594,291.1499938964844,286.0434265136719,285.664794921875,291.1248474121094,296.9882202148437,291.1261901855469,1.0,0.2660507559776306,1.0,1.0,0.5597836375236511,1.0,-1.4206689596176147,0.7612783908843994,0.6593905687332153,0.426037460565567,0.0,0.0,0.0,31.46953582763672,25.0,-0.7639859318733215,-0.0,238.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.7526615262031555,0.114126332104206,0.1037987619638443,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.9449675679206848,0.2241523414850235,0.2135858237743377,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.8823601007461548,0.1856552362442016,0.1308325231075287,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.8998811841011047,0.1966569125652313,0.187592402100563,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.7641164064407349,0.1197104826569557,0.5429685711860657,291.1261291503906,291.1499938964844,286.0387268066406,285.6612548828125,291.12457275390625,296.9895324707031,291.1260070800781,1.0,0.2651887834072113,1.0,1.0,0.5600354671478271,1.0,-1.4147368669509888,0.7578862905502319,0.6568506360054016,0.4238167703151703,0.0,0.0,0.0,31.399770736694336,25.0,-0.825995147228241,-0.0,236.34329223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.7474331855773926,0.112051285803318,0.1019301414489746,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.938175618648529,0.2207099199295044,0.2103310674428939,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.876445472240448,0.1826505959033966,0.1287319660186767,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.8936365842819214,0.1933790892362594,0.1844908893108368,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.7599087953567505,0.1181404665112495,0.5358962416648865,291.1254577636719,291.1499938964844,286.02178955078125,285.64801025390625,291.1239013671875,296.9940490722656,291.1253356933594,1.0,0.2621801495552063,1.0,1.0,0.560982346534729,1.0,-1.393851399421692,0.74590003490448,0.6479514241218567,0.4159484803676605,0.0,0.0,0.0,31.17150115966797,25.0,-0.8946533203125,-0.0,227.66961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.7474331855773926,0.112051285803318,0.1019301414489746,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.938175618648529,0.2207099199295044,0.2103310674428939,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.876445472240448,0.1826505959033966,0.1287319660186767,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.8936365842819214,0.1933790892362594,0.1844908893108368,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.7599087953567505,0.1181404665112495,0.5358962416648865,291.1254577636719,291.1499938964844,286.02178955078125,285.64801025390625,291.1239013671875,296.9940490722656,291.1253356933594,1.0,0.2621801495552063,1.0,1.0,0.560982346534729,1.0,-1.393851399421692,0.74590003490448,0.6479514241218567,0.4159484803676605,0.0,0.0,0.0,31.17150115966797,25.0,-0.8946533203125,-0.0,227.66961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.7422576546669006,0.1100193485617637,0.1001007705926895,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.9312068819999696,0.2173168808221817,0.2071231752634048,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.870526909828186,0.1796941459178924,0.1266652792692184,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.8873484134674072,0.1901506632566452,0.1814363598823547,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.7557500600814819,0.1166174933314323,0.5290378928184509,291.124755859375,291.1499938964844,286.0044860839844,285.6336669921875,291.1230163574219,296.9984741210937,291.1246032714844,1.0,0.2592701911926269,1.0,1.0,0.5619292259216309,1.0,-1.373423457145691,0.7341811656951904,0.6392422914505005,0.408245176076889,0.0,0.0,0.0,30.96828842163086,25.0,-1.0068514347076416,-0.0,219.44911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.7422576546669006,0.1100193485617637,0.1001007705926895,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.9312068819999696,0.2173168808221817,0.2071231752634048,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.870526909828186,0.1796941459178924,0.1266652792692184,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.8873484134674072,0.1901506632566452,0.1814363598823547,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.7557500600814819,0.1166174933314323,0.5290378928184509,291.124755859375,291.1499938964844,286.0044860839844,285.6336669921875,291.1230163574219,296.9984741210937,291.1246032714844,1.0,0.2592701911926269,1.0,1.0,0.5619292259216309,1.0,-1.373423457145691,0.7341811656951904,0.6392422914505005,0.408245176076889,0.0,0.0,0.0,30.96828842163086,25.0,-1.0068514347076416,-0.0,219.44911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7396993637084961,0.109019748866558,0.0992009863257408,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.9276958703994752,0.2156392782926559,0.2055371701717376,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8675849437713623,0.1782343089580536,0.1256448775529861,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8842082023620605,0.1885553747415542,0.1799270510673523,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.753702700138092,0.1158739104866981,0.5256900191307068,291.12432861328125,291.1499938964844,285.9956970214844,285.6260681152344,291.1224975585937,297.00067138671875,291.1241760253906,1.0,0.2578505575656891,1.0,1.0,0.5624026656150818,1.0,-1.3633838891983032,0.7284240126609802,0.634959876537323,0.4044566452503204,0.0,0.0,0.0,30.87436485290528,25.0,-1.0975648164749146,-0.0,215.4998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
