time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908560,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7371630072593689,0.1080301776528358,0.0983102470636367,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.9241898059844972,0.2139733284711837,0.2039621472358703,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8646628856658936,0.1767857819795608,0.1246323734521865,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8810799717903137,0.1869717091321945,0.1784287393093109,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7516816854476929,0.1151412650942802,0.5223916172981262,291.1239013671875,291.1499938964844,285.9867858886719,285.6181640625,291.12213134765625,297.0028076171875,291.1237487792969,1.0,0.2564516365528106,1.0,1.0,0.5629118084907532,1.0,-1.3534502983093262,0.7226964831352234,0.6307538151741028,0.4006734788417816,0.0,0.0,0.0,30.784326553344727,25.0,-1.1111210584640503,-0.0,211.64813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.732155442237854,0.1060818284749984,0.0965565219521522,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.9172598123550416,0.2106775194406509,0.2008460015058517,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8588963747024536,0.1739236563444137,0.1226316913962364,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8748811483383179,0.1838403940200805,0.1754660010337829,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.7477301359176636,0.1137095466256141,0.5159459710121155,291.1231384277344,291.1499938964844,285.9686279296875,285.6014099121094,291.121337890625,297.0070495605469,291.1229858398437,1.0,0.253714919090271,1.0,1.0,0.5639302134513855,1.0,-1.3339086771011353,0.7114302515983582,0.6224783658981323,0.3932220339775085,0.0,0.0,0.0,30.61431312561035,25.0,-1.10002601146698,-0.0,204.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.732155442237854,0.1060818284749984,0.0965565219521522,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.9172598123550416,0.2106775194406509,0.2008460015058517,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8588963747024536,0.1739236563444137,0.1226316913962364,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8748811483383179,0.1838403940200805,0.1754660010337829,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.7477301359176636,0.1137095466256141,0.5159459710121155,291.1231384277344,291.1499938964844,285.9686279296875,285.6014099121094,291.121337890625,297.0070495605469,291.1229858398437,1.0,0.253714919090271,1.0,1.0,0.5639302134513855,1.0,-1.3339086771011353,0.7114302515983582,0.6224783658981323,0.3932220339775085,0.0,0.0,0.0,30.61431312561035,25.0,-1.10002601146698,-0.0,204.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,296.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.7272195816040039,0.0,0.0948392376303672,296.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.9105541706085204,0.0,0.1977747976779937,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.8532527685165405,0.0,0.1206631287932396,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.8687853217124939,0.0,0.1725481152534485,297.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.7439089417457581,0.0,0.5096988677978516,291.12225341796875,294.1499938964844,285.95001220703125,285.5834045410156,291.1202392578125,297.0111694335937,291.1221008300781,0.0,0.0,1.0,1.0,0.564948558807373,1.0,-1.3147954940795898,0.7004184126853943,0.6143770813941956,0.3859284818172455,0.0,0.0,0.0,30.455284118652344,60.0,-1.2399883270263672,-0.0,197.1670379638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,296.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.7272195816040039,0.0,0.0948392376303672,296.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.9105541706085204,0.0,0.1977747976779937,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.8532527685165405,0.0,0.1206631287932396,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.8687853217124939,0.0,0.1725481152534485,297.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.7439089417457581,0.0,0.5096988677978516,291.12225341796875,294.1499938964844,285.95001220703125,285.5834045410156,291.1202392578125,297.0111694335937,291.1221008300781,0.0,0.0,1.0,1.0,0.564948558807373,1.0,-1.3147954940795898,0.7004184126853943,0.6143770813941956,0.3859284818172455,0.0,0.0,0.0,30.455284118652344,60.0,-1.2399883270263672,-0.0,197.1670379638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004406138614285,297.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0008191105443984,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0005127405165694,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0007274646777659,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0023324242793023,291.21929931640625,294.1499938964844,285.9309387207031,285.5637512207031,289.8446350097656,293.56622314453125,291.1373596191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7389691472053528,1.0,-0.0025708291213959,0.0110694542527198,-0.0084986258298158,-0.0260523799806833,0.0,0.0,0.0,-0.0159655455499887,60.0,-47.06858444213867,-0.0,-2.29298643716902e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004406138614285,297.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0008191105443984,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0005127405165694,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0007274646777659,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0023324242793023,291.21929931640625,294.1499938964844,285.9309387207031,285.5637512207031,289.8446350097656,293.56622314453125,291.1373596191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7389691472053528,1.0,-0.0025708291213959,0.0110694542527198,-0.0084986258298158,-0.0260523799806833,0.0,0.0,0.0,-0.0159655455499887,60.0,-47.06858444213867,-0.0,-2.29298643716902e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.000110875145765,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001273182424483,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.12932155188173e-05,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001245925959665,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0005577550618909,291.2192687988281,294.1499938964844,285.9212646484375,285.55322265625,289.7620849609375,291.5142517089844,291.1341552734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8259794116020203,1.0,-0.0012144630309194,0.0060367621481418,-0.004822299350053,-0.0309907402843236,0.0,0.0,0.0,-0.0106092551723122,60.0,-23.600969314575195,-0.0,-1.0053142318611209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.00010212406778,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.000108991342131,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,8.012399484869093e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001086171760107,297.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.000510667276103,291.2192687988281,294.1499938964844,285.9115295410156,285.542236328125,289.72418212890625,289.98052978515625,291.1327209472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9129897356033324,1.0,-0.0010926272952929,0.0015243095112964,-0.000431682128692,-0.0353544987738132,0.0,0.0,0.0,-0.011548132635653,60.0,-11.171904563903809,-0.0,-8.140766283304401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001007006212603,297.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001060549329849,297.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.832858682377264e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001060517315636,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0005030246102251,291.21923828125,294.1499938964844,285.9017028808594,285.5307922363281,289.68756103515625,288.8670959472656,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730670765042,6.822966014397025e-08,0.0010729988571256,-0.0367319360375404,0.0,0.0,0.0,-0.0119471186771988,60.0,-6.516780376434326,-0.0,-7.850785976870611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001006327220238,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001059714195434,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.827002991689369e-05,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.00010597131768,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0005026810104027,291.2192077636719,294.1499938964844,285.8918151855469,285.5189819335937,289.6513977050781,288.058837890625,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723059531301,1.4318732866058781e-08,0.0010722916340455,-0.0365478061139583,0.0,0.0,0.0,-0.0119112310931086,60.0,-4.827997207641602,-0.0,-7.839648930030307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001004985097097,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001058298221323,297.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.816551078576595e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001058297930285,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.000502010458149,291.2191772460937,294.1499938964844,285.8752136230469,285.4984436035156,289.59197998046875,287.17242431640625,291.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708743939176,1.4151706473342074e-08,0.0010708601912483,-0.0361110121011734,0.0,0.0,0.0,-0.0118284197524189,60.0,-4.0395283699035645,-0.0,-7.818727709718588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.000100464465504,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001057939662132,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.813903357600793e-05,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001057939371094,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0005018404335714,291.2191467285156,294.1499938964844,285.8717956542969,285.4941101074219,289.57989501953125,287.0416564941406,291.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705114109441,1.4109261314843025e-08,0.0010704973246902,-0.0359999984502792,0.0,0.0,0.0,-0.0118073774501681,60.0,-3.989161968231201,-0.0,-7.813428481995288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.000100277182355,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001055967513821,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.799336890457198e-05,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001055967222782,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0005009049200452,291.2190856933594,294.1499938964844,285.8556213378906,285.47314453125,289.52349853515625,286.5807800292969,291.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685152374207,1.3875802729046429e-08,0.0010685012675821,-0.0353893786668777,0.0,0.0,0.0,-0.0116916438564658,60.0,-3.891396999359131,-0.0,-7.784312572312049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001002246863208,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001055414759321,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.79525435063988e-05,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001055414468282,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0005006426945328,291.21905517578125,294.1499938964844,285.8515319824219,285.4677734375,289.509521484375,286.49676513671875,291.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067955745384,1.3810371513045538e-08,0.0010679418919607,-0.0352182351052761,0.0,0.0,0.0,-0.0116592068225145,60.0,-3.884047269821167,-0.0,-7.776162647132878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.99539697659202e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001052563966368,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.774198456900194e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.000105256367533,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004992904141545,291.21893310546875,294.1499938964844,285.8310546875,285.4400939941406,289.44024658203125,286.1988220214844,291.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650700423866,1.3472930326940968e-08,0.0010650565382093,-0.0343355573713779,0.0,0.0,0.0,-0.0114919235929846,60.0,-3.87367582321167,-0.0,-7.734196572073415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.99539697659202e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001052563966368,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.774198456900194e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.000105256367533,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004992904141545,291.21893310546875,294.1499938964844,285.8310546875,285.4400939941406,289.44024658203125,286.1988220214844,291.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650700423866,1.3472930326940968e-08,0.0010650565382093,-0.0343355573713779,0.0,0.0,0.0,-0.0114919235929846,60.0,-3.87367582321167,-0.0,-7.734196572073415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.96654198388569e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001049525308189,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.751755038043484e-05,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001049525089911,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004978490178473,291.21881103515625,294.1499938964844,285.8103942871094,285.4112243652344,289.3721008300781,286.0301513671875,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113265140418662e-08,0.0010619814274832,-0.0333946645259857,0.0,0.0,0.0,-0.0113136237487196,60.0,-3.8749070167541504,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.96654198388569e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001049525308189,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.751755038043484e-05,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001049525089911,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004978490178473,291.21881103515625,294.1499938964844,285.8103942871094,285.4112243652344,289.3721008300781,286.0301513671875,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113265140418662e-08,0.0010619814274832,-0.0333946645259857,0.0,0.0,0.0,-0.0113136237487196,60.0,-3.8749070167541504,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.950496314559132e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001047835612553,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.739275315543637e-05,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001047835394274,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004970475565642,291.2187194824219,294.1499938964844,285.79998779296875,285.3963928222656,289.33843994140625,285.9740295410156,291.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.875708103179932,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.933429828379305e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001046038451022,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.72600105847232e-05,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001046038159984,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004961950471624,291.2186279296875,294.1499938964844,285.78955078125,285.3812866210937,289.3050537109375,285.9299621582031,291.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.876179456710816,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.896478150039913e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.000104214726889,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.697261753492057e-05,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001042147050611,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004943492240272,291.21844482421875,294.1499938964844,285.7685852050781,285.35040283203125,289.2391052246094,285.8658447265625,291.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098918318748,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.875970125198364,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.896478150039913e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.000104214726889,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.697261753492057e-05,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001042147050611,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004943492240272,291.21844482421875,294.1499938964844,285.7685852050781,285.35040283203125,289.2391052246094,285.8658447265625,291.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098918318748,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.875970125198364,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.856296674115585e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001037915935739,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.666008605156094e-05,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001037915644701,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004923420492559,291.2182312011719,294.1499938964844,285.7475280761719,285.3186950683594,289.1742248535156,285.8214111328125,291.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739242467001532e-08,0.0010502330260351,-0.0297993961721658,0.0,0.0,0.0,-0.0106324655935168,60.0,-3.8742852210998535,-0.0,-7.520375788772071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.856296674115585e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001037915935739,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.666008605156094e-05,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001037915644701,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004923420492559,291.2182312011719,294.1499938964844,285.7475280761719,285.3186950683594,289.1742248535156,285.8214111328125,291.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739242467001532e-08,0.0010502330260351,-0.0297993961721658,0.0,0.0,0.0,-0.0106324655935168,60.0,-3.8742852210998535,-0.0,-7.520375788772071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.82152414508164e-05,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000103425423731,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.638963870704174e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001034253946272,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004906051326543,291.2180480957031,294.1499938964844,285.730224609375,285.2922668457031,289.1219482421875,285.7933044433594,291.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465389350429,1.1305887781531965e-08,0.0010465276427567,-0.0286652389913797,0.0,0.0,0.0,-0.0104176346212625,60.0,-3.871964454650879,-0.0,-7.467396301308328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.813651558943091e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.00010334252147,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.632840424776077e-05,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001033424996421,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004902118816971,291.218017578125,294.1499938964844,285.72637939453125,285.2863464355469,289.1104431152344,285.78778076171875,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456999298185,1.1207779593291889e-08,0.0010456887539476,-0.0284084565937519,0.0,0.0,0.0,-0.0103689972311258,60.0,-3.871351957321167,-0.0,-7.455427919467186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.769429016159847e-05,297.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001028768383548,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.59844551794231e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001028768165269,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004880029009655,291.2177734375,294.1499938964844,285.7052001953125,285.2534484863281,289.0477294921875,285.7602233886719,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409869719296,1.0656659554797445e-08,0.0010409763781353,-0.0269659012556076,0.0,0.0,0.0,-0.0100957844406366,60.0,-3.867482900619507,-0.0,-7.388375422578974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.769429016159847e-05,297.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001028768383548,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.59844551794231e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001028768165269,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004880029009655,291.2177734375,294.1499938964844,285.7052001953125,285.2534484863281,289.0477294921875,285.7602233886719,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409869719296,1.0656659554797445e-08,0.0010409763781353,-0.0269659012556076,0.0,0.0,0.0,-0.0100957844406366,60.0,-3.867482900619507,-0.0,-7.388375422578974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.7470183391124e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001026408353936,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.58101450628601e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001026408135658,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004868833930231,291.2176208496094,294.1499938964844,285.6946105957031,285.23681640625,289.01678466796875,285.74786376953125,291.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038598595187,1.037736385711696e-08,0.0010385882342234,-0.026234783232212,0.0,0.0,0.0,-0.0099573265761137,60.0,-3.865299463272095,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.724562551127748e-05,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001024043667712,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.563548570033163e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001024043449433,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004857617022935,291.2174987792969,294.1499938964844,285.6839904785156,285.2201232910156,288.986083984375,285.7361755371094,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362053290009,1.0097513936102588e-08,0.0010361952008679,-0.0255021695047616,0.0,0.0,0.0,-0.0098185930401086,60.0,-3.8630118370056152,-0.0,-7.320655726061889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.679974755272268e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001019348346744,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.52886917325668e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001019348128465,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004835344443563,291.2171936035156,294.1499938964844,285.6628112792969,285.1865234375,288.9254455566406,285.7142333984375,291.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541855305883472e-09,0.0010314439423382,-0.0240474063903093,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.858302116394043,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.679974755272268e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001019348346744,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.52886917325668e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001019348128465,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004835344443563,291.2171936035156,294.1499938964844,285.6628112792969,285.1865234375,288.9254455566406,285.7142333984375,291.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541855305883472e-09,0.0010314439423382,-0.0240474063903093,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.858302116394043,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.64165010373108e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001015312664094,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.499061757698655e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001015312373056,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004816200817003,291.2169189453125,294.1499938964844,285.6441955566406,285.1568298339844,288.8728942871094,285.6960754394531,291.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273690568283,9.064256012436545e-09,0.0010273599764332,-0.0227968879044055,0.0,0.0,0.0,-0.0093063628301024,60.0,-3.854227066040039,-0.0,-7.196334905756886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.636523463996129e-05,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001014772715279,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.495074532926083e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001014772497001,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004813639970961,291.2168884277344,294.1499938964844,285.64166259765625,285.1527709960937,288.86578369140625,285.69366455078125,291.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268227197229,9.000364009636996e-09,0.0010268136393278,-0.0226295888423919,0.0,0.0,0.0,-0.0092746894806623,60.0,-3.85369086265564,-0.0,-7.18868236049275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.594963194103912e-05,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001010396226774,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.46274963603355e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001010396008496,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.000479287962662,291.216552734375,294.1499938964844,285.62060546875,285.1190185546875,288.8070983886719,285.6739807128906,291.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223933495581,8.482436975043584e-09,0.0010223848512396,-0.0212733447551727,0.0,0.0,0.0,-0.0090179303660988,60.0,-3.8494935035705566,-0.0,-7.126798351464458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.594963194103912e-05,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001010396226774,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.46274963603355e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001010396008496,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.000479287962662,291.216552734375,294.1499938964844,285.62060546875,285.1190185546875,288.8070983886719,285.6739807128906,291.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223933495581,8.482436975043584e-09,0.0010223848512396,-0.0212733447551727,0.0,0.0,0.0,-0.0090179303660988,60.0,-3.8494935035705566,-0.0,-7.126798351464458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.555917495163158e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001006284583127,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.43238051654771e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001006284292088,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004773375694639,291.2162170410156,294.1499938964844,285.5996398925781,285.0853576660156,288.74932861328125,285.6549377441406,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.99584842781087e-09,0.0010182240512222,-0.0199990570545196,0.0,0.0,0.0,-0.0087767066434025,60.0,-3.845981359481812,-0.0,-7.06890261881199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.555917495163158e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001006284583127,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.43238051654771e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001006284292088,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004773375694639,291.2162170410156,294.1499938964844,285.5996398925781,285.0853576660156,288.74932861328125,285.6549377441406,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.99584842781087e-09,0.0010182240512222,-0.0199990570545196,0.0,0.0,0.0,-0.0087767066434025,60.0,-3.845981359481812,-0.0,-7.06890261881199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.537490404909477e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001004344012471,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.418048335239291e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001004343794193,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004764170735143,291.2160339355469,294.1499938964844,285.5892028808594,285.0686340332031,288.72076416015625,285.6456298828125,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766201015613206e-09,0.0010162602411583,-0.0193976201117038,0.0,0.0,0.0,-0.008662860840559,60.0,-3.844551801681519,-0.0,-7.041660410322947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
