time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910960,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.519858576823026e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001002487406367,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.40433533792384e-05,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001002487188088,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004755363625008,291.2158508300781,294.1499938964844,285.57879638671875,285.0519714355469,288.69244384765625,285.63641357421875,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647810907727e-09,0.0010143814142793,-0.0188221558928489,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.843370914459229,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.487121133133768e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.990399121306837e-05,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.378872396657243e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.990396938519552e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004739010473713,291.2154541015625,294.1499938964844,285.5581359863281,285.0189208984375,288.63641357421875,285.6182556152344,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,7.138490687452759e-09,0.0010108925634995,-0.0177535656839609,0.0,0.0,0.0,-0.0083516770973801,60.0,-3.841822624206543,-0.0,-6.967465537854879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.487121133133768e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.990399121306837e-05,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.378872396657243e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.990396938519552e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004739010473713,291.2154541015625,294.1499938964844,285.5581359863281,285.0189208984375,288.63641357421875,285.6182556152344,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,7.138490687452759e-09,0.0010108925634995,-0.0177535656839609,0.0,0.0,0.0,-0.0083516770973801,60.0,-3.841822624206543,-0.0,-6.967465537854879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.45788560784422e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.959612361853942e-05,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.356133573921397e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.959610179066658e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004724406753666,291.2150573730469,294.1499938964844,285.53765869140625,284.9864196777344,288.5812072753906,285.60040283203125,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774140803855744e-09,0.0010077769402414,-0.0167992208153009,0.0,0.0,0.0,-0.0081710526719689,60.0,-3.8414387702941895,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.45788560784422e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.959612361853942e-05,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.356133573921397e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.959610179066658e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004724406753666,291.2150573730469,294.1499938964844,285.53765869140625,284.9864196777344,288.5812072753906,285.60040283203125,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774140803855744e-09,0.0010077769402414,-0.0167992208153009,0.0,0.0,0.0,-0.0081710526719689,60.0,-3.8414387702941895,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.432211663806812e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.93257708614692e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.336164708249271e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.932574903359637e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004711582150775,291.2146301269531,294.1499938964844,285.51739501953125,284.9545288085937,288.5267639160156,285.58282470703125,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050472337752,6.454173639980354e-09,0.0010050407145172,-0.0159610901027917,0.0,0.0,0.0,-0.0080124298110604,60.0,-3.842268705368042,-0.0,-6.887027126367684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.432211663806812e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.93257708614692e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.336164708249271e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.932574903359637e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004711582150775,291.2146301269531,294.1499938964844,285.51739501953125,284.9545288085937,288.5267639160156,285.58282470703125,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050472337752,6.454173639980354e-09,0.0010050407145172,-0.0159610901027917,0.0,0.0,0.0,-0.0080124298110604,60.0,-3.842268705368042,-0.0,-6.887027126367684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.410043276147916e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.909232903737576e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.31892287149094e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.90923072095029e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004700508725363,291.21417236328125,294.1499938964844,285.4974060058594,284.92340087890625,288.4730834960937,285.5654296875,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026843519881,6.177888867142656e-09,0.0010026780655607,-0.0152373546734452,0.0,0.0,0.0,-0.0078754629939794,60.0,-3.844310760498047,-0.0,-6.854683221035884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.410043276147916e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.909232903737576e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.31892287149094e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.90923072095029e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004700508725363,291.21417236328125,294.1499938964844,285.4974060058594,284.92340087890625,288.4730834960937,285.5654296875,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026843519881,6.177888867142656e-09,0.0010026780655607,-0.0152373546734452,0.0,0.0,0.0,-0.0078754629939794,60.0,-3.844310760498047,-0.0,-6.854683221035884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.400233830092476e-05,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.898902499116956e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.311293302336708e-05,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.898900316329672e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004695608513429,291.2139587402344,294.1499938964844,285.48748779296875,284.9081726074219,288.446533203125,285.5567932128906,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016385931521,6.055620005440687e-09,0.0010016325395554,-0.014917061664164,0.0,0.0,0.0,-0.0078148487955331,60.0,-3.845779180526733,-0.0,-6.840393496077013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.39123347052373e-05,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.889424836728722e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.304293103516102e-05,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.889422653941438e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004691112844739,291.2137145996094,294.1499938964844,285.4776916503906,284.8931884765625,288.4201354980469,285.5481872558594,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.9434430710325614e-09,0.0010006732773035,-0.014623200520873,0.0,0.0,0.0,-0.007759238127619,60.0,-3.847527742385864,-0.0,-6.827296772371484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.375547233503312e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.87290623015724e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.292092777788639e-05,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.872904047369956e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004683277220465,291.2132263183594,294.1499938964844,285.458251953125,284.8639831542969,288.36785888671875,285.53106689453125,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990070248022,5.7479230264334555e-09,0.0009990012040361,-0.0141110038384795,0.0,0.0,0.0,-0.0076623097993433,60.0,-3.8518178462982178,-0.0,-6.804499719237357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.375547233503312e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.87290623015724e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.292092777788639e-05,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.872904047369956e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004683277220465,291.2132263183594,294.1499938964844,285.458251953125,284.8639831542969,288.36785888671875,285.53106689453125,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990070248022,5.7479230264334555e-09,0.0009990012040361,-0.0141110038384795,0.0,0.0,0.0,-0.0076623097993433,60.0,-3.8518178462982178,-0.0,-6.804499719237357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.36318829189986e-05,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.859891724772751e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.28247978258878e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.859889541985468e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004677103715948,291.2127380371094,294.1499938964844,285.43994140625,284.8370361328125,288.3182983398437,285.5147399902344,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593864926822789e-09,0.0009976838482543,-0.0137074152007699,0.0,0.0,0.0,-0.0075859362259507,60.0,-3.856865406036377,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.36272699618712e-05,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.859405690804124e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.282121077878401e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.85940350801684e-05,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004676873213611,291.21270751953125,294.1499938964844,285.439208984375,284.8359375,288.31622314453125,285.5140686035156,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111751109181e-09,0.0009976346045732,-0.0136923426762223,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.857093572616577,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.35247735469602e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.848612535279244e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.27414881112054e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.84861035249196e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004671753267757,291.2121887207031,294.1499938964844,285.4205017089844,284.8092041015625,288.2652587890625,285.4971008300781,291.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8632242679595934,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.35247735469602e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.848612535279244e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.27414881112054e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.84861035249196e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004671753267757,291.2121887207031,294.1499938964844,285.4205017089844,284.8092041015625,288.2652587890625,285.4971008300781,291.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8632242679595934,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.344524733023718e-05,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.84023790806532e-05,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.267963519552723e-05,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.840235725278036e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004667780885938,291.211669921875,294.1499938964844,285.4021911621094,284.7838439941406,288.21490478515625,285.4801940917969,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.8700859546661377,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.344524733023718e-05,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.84023790806532e-05,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.267963519552723e-05,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.840235725278036e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004667780885938,291.211669921875,294.1499938964844,285.4021911621094,284.7838439941406,288.21490478515625,285.4801940917969,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.8700859546661377,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.341333498014136e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.836877143243328e-05,297.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.265481690410525e-05,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.836874960456043e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004666186869144,291.2113952636719,294.1499938964844,285.3932189941406,284.7717590332031,288.18994140625,285.4717712402344,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953588014468,5.3213744521940515e-09,0.0009953535627573,-0.0129935517907142,0.0,0.0,0.0,-0.0074508497491478,60.0,-3.87375545501709,-0.0,-6.754896730853943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.338631934951992e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.834032971411943e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.26338112144731e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.83403078862466e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004664837615564,291.2110900878906,294.1499938964844,285.38433837890625,284.76007080078125,288.1651611328125,285.4633483886719,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950706735253,5.287685844734824e-09,0.0009950654348358,-0.0129052931442856,0.0,0.0,0.0,-0.0074341488070786,60.0,-3.877565622329712,-0.0,-6.750986614179055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.334632341051474e-05,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.829820919549093e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.260269921971485e-05,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.829818736761808e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004662839637603,291.21051025390625,294.1499938964844,285.3669128417969,284.7379455566406,288.1159973144531,285.4465637207031,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.885554075241089,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.334632341051474e-05,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.829820919549093e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.260269921971485e-05,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.829818736761808e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004662839637603,291.21051025390625,294.1499938964844,285.3669128417969,284.7379455566406,288.1159973144531,285.4465637207031,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.885554075241089,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.332440822618082e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.827512985793874e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.258565165102482e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.82751080300659e-05,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004661744751501,291.2099304199219,294.1499938964844,285.3500061035156,284.7176208496094,288.06744384765625,285.4298400878906,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994409667328,5.2103983350093586e-09,0.0009944044286385,-0.0127028133720159,0.0,0.0,0.0,-0.0073958332650363,60.0,-3.8939833641052246,-0.0,-6.742020985939234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.332440822618082e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.827512985793874e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.258565165102482e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.82751080300659e-05,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004661744751501,291.2099304199219,294.1499938964844,285.3500061035156,284.7176208496094,288.06744384765625,285.4298400878906,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994409667328,5.2103983350093586e-09,0.0009944044286385,-0.0127028133720159,0.0,0.0,0.0,-0.0073958332650363,60.0,-3.8939833641052246,-0.0,-6.742020985939234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.331463661510496e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.826484165387228e-05,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.257805555127561e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.826481982599944e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004661256971303,291.20928955078125,294.1499938964844,285.3348999023437,284.69976806640625,288.0194396972656,285.41326904296875,291.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158792296681e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.9023821353912354,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.331463661510496e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.826484165387228e-05,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.257805555127561e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.826481982599944e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004661256971303,291.20928955078125,294.1499938964844,285.3348999023437,284.69976806640625,288.0194396972656,285.41326904296875,291.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158792296681e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.9023821353912354,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.33099363464862e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.825989400269464e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.257439574459568e-05,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.82598721748218e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004661022103391,291.2086486816406,294.1499938964844,285.32275390625,284.6847839355469,287.9720764160156,285.3973083496094,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232421791232e-09,0.0009942490141838,-0.0126552218571305,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.909473419189453,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.33099363464862e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.825989400269464e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.257439574459568e-05,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.82598721748218e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004661022103391,291.2086486816406,294.1499938964844,285.32275390625,284.6847839355469,287.9720764160156,285.3973083496094,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232421791232e-09,0.0009942490141838,-0.0126552218571305,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.909473419189453,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.330946340924128e-05,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.825939196161926e-05,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.257403194671497e-05,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.825937013374642e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004660998529288,291.2083435058594,294.1499938964844,285.3177185058594,284.6783142089844,287.9486389160156,285.38970947265625,291.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942488977685,5.1916084764513926e-09,0.000994243659079,-0.012653587386012,0.0,0.0,0.0,-0.007386518176645,60.0,-3.912363767623901,-0.0,-6.739842461911394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.331020555691794e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.826017048908398e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.257460674736649e-05,297.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.826015593716876e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004661035491153,291.2080078125,294.1499938964844,285.3133544921875,284.6724853515625,287.92535400390625,285.38238525390625,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942564647644,5.1924997634955625e-09,0.0009942513424903,-0.012655921280384,0.0,0.0,0.0,-0.0073869596235454,60.0,-3.914846897125244,-0.0,-6.739945490608079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.331525507150218e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.826548921409994e-05,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.257853576447815e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.82654673862271e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004661287530325,291.20733642578125,294.1499938964844,285.3065185546875,284.6627502441406,287.8793029785156,285.36871337890625,291.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.918654203414917,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.331525507150218e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.826548921409994e-05,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.257853576447815e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.82654673862271e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004661287530325,291.20733642578125,294.1499938964844,285.3065185546875,284.6627502441406,287.8793029785156,285.36871337890625,291.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.918654203414917,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.33249102672562e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.827565372688696e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.258604455273598e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.827563189901412e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004661770071834,291.2066345214844,294.1499938964844,285.30206298828125,284.6553649902344,287.8339538574219,285.3565673828125,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.920967102050781,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.33249102672562e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.827565372688696e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.258604455273598e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.827563189901412e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004661770071834,291.2066345214844,294.1499938964844,285.30206298828125,284.6553649902344,287.8339538574219,285.3565673828125,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.920967102050781,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.333901107311247e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.829051123233512e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.259701669681817e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.829048940446228e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004662474675569,291.2059020996094,294.1499938964844,285.2997131347656,284.650146484375,287.7893371582031,285.3460388183594,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.921932697296143,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.333901107311247e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.829051123233512e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.259701669681817e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.829048940446228e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004662474675569,291.2059020996094,294.1499938964844,285.2997131347656,284.650146484375,287.7893371582031,285.3460388183594,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.921932697296143,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.335741924587636e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.830988710746168e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.261132850544527e-05,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.830987255554646e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004663394065573,291.2051696777344,294.1499938964844,285.29931640625,284.6469116210937,287.7454833984375,285.3371887207031,291.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.921694278717041,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.335741924587636e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.830988710746168e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.261132850544527e-05,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.830987255554646e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004663394065573,291.2051696777344,294.1499938964844,285.29931640625,284.6469116210937,287.7454833984375,285.3371887207031,291.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.921694278717041,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.336818038718776e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.83212230494246e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.261969585670158e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.832120122155176e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004663931613322,291.2048034667969,294.1499938964844,285.2997741699219,284.64599609375,287.7238464355469,285.3334045410156,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994871603325,5.264432445528655e-09,0.0009948663646355,-0.0128443734720349,0.0,0.0,0.0,-0.0074226194992661,60.0,-3.9211602210998535,-0.0,-6.748288683411374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.33799528866075e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.833362128119916e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,7.262885628733784e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.833359945332631e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004664519801735,291.2044372558594,294.1499938964844,285.3006591796875,284.6455078125,287.702392578125,285.330078125,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949967497959,5.279067849528474e-09,0.0009949915111064,-0.0128827160224318,0.0,0.0,0.0,-0.0074298749677836,60.0,-3.920370817184448,-0.0,-6.749986880549842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
