time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913420,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.340643009636552e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.836150275077672e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.264944724738598e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.836148092290388e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.000466584257083,291.2036437988281,294.1499938964844,285.3034973144531,284.645751953125,287.6600646972656,285.3246765136719,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.9180984497070312,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.340643009636552e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.836150275077672e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.264944724738598e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.836148092290388e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.000466584257083,291.2036437988281,294.1499938964844,285.3034973144531,284.645751953125,287.6600646972656,285.3246765136719,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.9180984497070312,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.343664714833722e-05,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.839331323746592e-05,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.267294859047979e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.839329868555068e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004667351604439,291.2028503417969,294.1499938964844,285.30767822265625,284.6474304199219,287.6185607910156,285.3210144042969,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.915008068084717,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.343664714833722e-05,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.839331323746592e-05,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.267294859047979e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.839329868555068e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004667351604439,291.2028503417969,294.1499938964844,285.30767822265625,284.6474304199219,287.6185607910156,285.3210144042969,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.915008068084717,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.34703421080485e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.84288053587079e-05,297.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.269915658980608e-05,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.842878353083506e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004669034969992,291.2020568847656,294.1499938964844,285.3129577636719,284.65045166015625,287.5778503417969,285.3189392089844,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.911230325698853,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.34703421080485e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.84288053587079e-05,297.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.269915658980608e-05,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.842878353083506e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004669034969992,291.2020568847656,294.1499938964844,285.3129577636719,284.65045166015625,287.5778503417969,285.3189392089844,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.911230325698853,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.350296022603288e-05,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.846314787864684e-05,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.272452785400674e-05,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.846313332673162e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004670664202421,291.2013244628906,294.1499938964844,285.31842041015625,284.6540222167969,287.5423889160156,285.31842041015625,291.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963053744286,5.432084115852831e-09,0.0009962999029085,-0.0132835879921913,0.0,0.0,0.0,-0.0075057316571474,60.0,-3.9074013233184814,-0.0,-6.767753291114786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.350725304102524e-05,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.846766624832526e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.272786751855165e-05,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.846765169641004e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004670878697652,291.20123291015625,294.1499938964844,285.31915283203125,284.654541015625,287.5379638671875,285.31842041015625,291.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437421624066019e-09,0.0009963455377146,-0.0132975718006491,0.0,0.0,0.0,-0.0075083775445818,60.0,-3.9068894386291504,-0.0,-6.768373594923105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.35268180910498e-05,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.848827176028864e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.27430815459229e-05,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.848824993241578e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004671856004279,291.2008056640625,294.1499938964844,285.322509765625,284.6569519042969,287.5183410644531,285.3187255859375,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461766594549999e-09,0.00099655368831,-0.0133613497018814,0.0,0.0,0.0,-0.0075204465538263,60.0,-3.904545783996582,-0.0,-6.771202976096903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.354704525321722e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.850957576418296e-05,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.275881944224238e-05,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.850956121226773e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004672866489272,291.20037841796875,294.1499938964844,285.3260192871094,284.6595764160156,287.4989318847656,285.31939697265625,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967745281755,5.486944676391658e-09,0.0009967690566554,-0.0134273106232285,0.0,0.0,0.0,-0.0075329286046326,60.0,-3.902113199234009,-0.0,-6.774128991082763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.358929673908278e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.855406096903609e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.279167766682804e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.855404641712084e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004674976808018,291.1994934082031,294.1499938964844,285.3334045410156,284.6653747558594,287.4606628417969,285.3215026855469,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.007558993063867,60.0,-3.89705491065979,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.358929673908278e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.855406096903609e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.279167766682804e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.855404641712084e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004674976808018,291.1994934082031,294.1499938964844,285.3334045410156,284.6653747558594,287.4606628417969,285.3215026855469,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.007558993063867,60.0,-3.89705491065979,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.363363642478362e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.86007580650039e-05,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.282616570591927e-05,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.860074351308867e-05,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004677191900555,291.1986083984375,294.1499938964844,285.341064453125,284.6717834472656,287.42315673828125,285.32476806640625,291.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.89180326461792,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.363363642478362e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.86007580650039e-05,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.282616570591927e-05,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.860074351308867e-05,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004677191900555,291.1986083984375,294.1499938964844,285.341064453125,284.6717834472656,287.42315673828125,285.32476806640625,291.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.89180326461792,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.367957682115956e-05,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.86491359071806e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.286189793376252e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.864912135526538e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004679486737586,291.1977233886719,294.1499938964844,285.34881591796875,284.6785583496094,287.3864440917969,285.3289489746094,291.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594284653663,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.886489391326904,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.367957682115956e-05,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.86491359071806e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.286189793376252e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.864912135526538e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004679486737586,291.1977233886719,294.1499938964844,285.34881591796875,284.6785583496094,287.3864440917969,285.3289489746094,291.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594284653663,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.886489391326904,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.372128261020408e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.869305358733982e-05,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.289433415280655e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.86930390354246e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.000468156998977,291.1968994140625,294.1499938964844,285.3555908203125,284.6847839355469,287.3545227050781,285.33331298828125,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986290242522,5.703800098899592e-09,0.0009986233199015,-0.0139954155310988,0.0,0.0,0.0,-0.0076404330320656,60.0,-3.88181734085083,-0.0,-6.799360363629603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.37265867833048e-05,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.86986342468299e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.289845962077379e-05,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.869861969491468e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004681835125666,291.19677734375,294.1499938964844,285.3564453125,284.6855773925781,287.3505249023437,285.3338928222656,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402817271642e-09,0.0009986797813326,-0.0140127129852771,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.881234884262085,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.375031368108466e-05,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.872362716123462e-05,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.291691872524098e-05,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.87236126093194e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.000468302052468,291.1963195800781,294.1499938964844,285.3601379394531,284.68914794921875,287.3328552246094,285.33660888671875,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.7399383024403505e-09,0.0009989324025809,-0.0140900863334536,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.878668785095215,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.37740915105678e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.87486564554274e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.293540693353862e-05,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.874864190351218e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0004684207960963,291.1958312988281,294.1499938964844,285.3637084960937,284.6926574707031,287.3153686523437,285.33941650390625,291.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769530186938709e-09,0.0009991854894906,-0.0141676077619194,0.0,0.0,0.0,-0.0076730181463062,60.0,-3.876161575317383,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.382146527059376e-05,297.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.879854769678786e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.297225238289684e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.879853314487264e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004686574393417,291.19488525390625,294.1499938964844,285.3704528808594,284.6996154785156,287.2808837890625,285.3453063964844,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828496352222601e-09,0.0009996896842494,-0.0143220806494355,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.8713748455047607,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.382146527059376e-05,297.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.879854769678786e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.297225238289684e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.879853314487264e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004686574393417,291.19488525390625,294.1499938964844,285.3704528808594,284.6996154785156,287.2808837890625,285.3453063964844,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828496352222601e-09,0.0009996896842494,-0.0143220806494355,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.8713748455047607,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.386803867528216e-05,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.884759492706507e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,7.300847937585786e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.884758037514985e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004688900953624,291.19390869140625,294.1499938964844,285.37646484375,284.706298828125,287.24713134765625,285.3513488769531,291.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.867000818252564,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.386803867528216e-05,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.884759492706507e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,7.300847937585786e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.884758037514985e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004688900953624,291.19390869140625,294.1499938964844,285.37646484375,284.706298828125,287.24713134765625,285.3513488769531,291.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.867000818252564,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.391312050865964e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.889506327454e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.304354221560061e-05,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.889504872262478e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004691152716986,291.1929016113281,294.1499938964844,285.3815002441406,284.71246337890625,287.2140808105469,285.3572998046875,291.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425806497870334e-09,0.0010006652446463,-0.0146209429949522,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.863150835037232,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.391312050865964e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.889506327454e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.304354221560061e-05,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.889504872262478e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004691152716986,291.1929016113281,294.1499938964844,285.3815002441406,284.71246337890625,287.2140808105469,285.3572998046875,291.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425806497870334e-09,0.0010006652446463,-0.0146209429949522,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.863150835037232,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.395596134709194e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.894017421174794e-05,297.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.307685882551596e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.894015965983272e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.000469329272164,291.19189453125,294.1499938964844,285.3853759765625,284.718017578125,287.181640625,285.3630065917969,290.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606264799833,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.85993766784668,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.395596134709194e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.894017421174794e-05,297.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.307685882551596e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.894015965983272e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.000469329272164,291.19189453125,294.1499938964844,285.3853759765625,284.718017578125,287.181640625,285.3630065917969,290.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606264799833,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.85993766784668,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.397629037266596e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.896158735500649e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.309266948141158e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.896157280309126e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004694308445323,291.1913757324219,294.1499938964844,285.3868408203125,284.7204895019531,287.1656799316406,285.3656616210937,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021206200301776e-09,0.0010013375431299,-0.0148269115015864,0.0,0.0,0.0,-0.007797785103321,60.0,-3.8586153984069824,-0.0,-6.836374666363555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.399578993907198e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.898212010739373e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,7.310783985303715e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.898210555547848e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0004695282550528,291.1908569335937,294.1499938964844,285.3879089355469,284.72271728515625,287.1498413085937,285.3681640625,290.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045479228333761e-09,0.0010015451116487,-0.0148904975503683,0.0,0.0,0.0,-0.0078098182566463,60.0,-3.857486724853516,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.403185686096548e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.902010060613976e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.313588866963983e-05,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.902008605422452e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0004697084077633,291.1897888183594,294.1499938964844,285.38885498046875,284.7264099121094,287.1186218261719,285.37261962890625,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.855871438980103,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.403185686096548e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.902010060613976e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.313588866963983e-05,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.902008605422452e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0004697084077633,291.1897888183594,294.1499938964844,285.38885498046875,284.7264099121094,287.1186218261719,285.37261962890625,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.855871438980103,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.406334720551968e-05,297.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.905325714498758e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.316037954296917e-05,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.905324259307235e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004698656848631,291.188720703125,294.1499938964844,285.3880310058594,284.7289428710937,287.08795166015625,285.3761291503906,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535989884971e-09,0.001002263976261,-0.0151106920093297,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.855239152908325,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.406334720551968e-05,297.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.905325714498758e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.316037954296917e-05,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.905324259307235e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004698656848631,291.188720703125,294.1499938964844,285.3880310058594,284.7289428710937,287.08795166015625,285.3761291503906,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535989884971e-09,0.001002263976261,-0.0151106920093297,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.855239152908325,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.40894678933546e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.90807602647692e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.318069401662797e-05,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.908074571285395e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004699961864389,291.1876220703125,294.1499938964844,285.3852233886719,284.7301025390625,287.0577392578125,285.3784484863281,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162028221012861e-09,0.0010025417432188,-0.0151958083733916,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.8556900024414062,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.40894678933546e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.90807602647692e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.318069401662797e-05,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.908074571285395e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004699961864389,291.1876220703125,294.1499938964844,285.3852233886719,284.7301025390625,287.0577392578125,285.3784484863281,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162028221012861e-09,0.0010025417432188,-0.0151958083733916,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.8556900024414062,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.410944039700551e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.91017950582318e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.319623546209186e-05,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.910178050631656e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004700959543697,291.1865234375,294.1499938964844,285.3802185058594,284.729736328125,287.02801513671875,285.3793640136719,290.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863910073725e-09,0.0010027542011812,-0.0152608668431639,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.8573343753814697,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.410944039700551e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.91017950582318e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.319623546209186e-05,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.910178050631656e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004700959543697,291.1865234375,294.1499938964844,285.3802185058594,284.729736328125,287.02801513671875,285.3793640136719,290.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863910073725e-09,0.0010027542011812,-0.0152608668431639,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.8573343753814697,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.411685459781438e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.910960216075182e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.32019980205223e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.91095876088366e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004701330035459,291.1859741210937,294.1499938964844,285.3768310546875,284.7289123535156,287.0133361816406,285.3791809082031,290.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028391843661,6.1960747643752265e-09,0.0010028328979387,-0.0152849955484271,0.0,0.0,0.0,-0.007884475402534,60.0,-3.858656644821167,-0.0,-6.856809875444014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.41225080168806e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.911555389408022e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.320639997487888e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.91155466181226e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004701612342614,291.1853942871094,294.1499938964844,285.372802734375,284.7276611328125,286.99871826171875,285.37860107421875,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203094482515325e-09,0.0010028929682448,-0.0153033835813403,0.0,0.0,0.0,-0.0078879557549953,60.0,-3.860300540924072,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.4127950433176e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.91212873486802e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,7.321062730625272e-05,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.912127279676496e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004701884172391,291.18426513671875,294.1499938964844,285.3628234863281,284.72369384765625,286.9697570800781,285.3760986328125,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.864650011062622,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
