time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915880,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.4127950433176e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.91212873486802e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,7.321062730625272e-05,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.912127279676496e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004701884172391,291.18426513671875,294.1499938964844,285.3628234863281,284.72369384765625,286.9697570800781,285.3760986328125,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.864650011062622,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.41250764299184e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.91182605503127e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.320839358726516e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.911824599839748e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004701740690506,291.18310546875,294.1499938964844,285.3500061035156,284.7176208496094,286.9411315917969,285.3715515136719,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193781110869e-09,0.0010029195109382,-0.0153115028515458,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.870540618896485,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.41250764299184e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.91182605503127e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.320839358726516e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.911824599839748e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004701740690506,291.18310546875,294.1499938964844,285.3500061035156,284.7176208496094,286.9411315917969,285.3715515136719,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193781110869e-09,0.0010029195109382,-0.0153115028515458,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.870540618896485,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.411326027475296e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.910581866279244e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.319920405279845e-05,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.910580411087722e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004701150464825,291.1819152832031,294.1499938964844,285.3356018066406,284.7104797363281,286.9127502441406,285.36492919921875,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.877676248550415,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.411326027475296e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.910581866279244e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.319920405279845e-05,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.910580411087722e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004701150464825,291.1819152832031,294.1499938964844,285.3356018066406,284.7104797363281,286.9127502441406,285.36492919921875,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.877676248550415,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.409269841853528e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.908416541293263e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.318321149796247e-05,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.908415813697502e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004700123681686,291.18072509765625,294.1499938964844,285.3209533691406,284.7032775878906,286.8846130371094,285.3565673828125,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.0152055798098444,0.0,0.0,0.0,-0.0078694466501474,60.0,-3.885033130645752,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.409269841853528e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.908416541293263e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.318321149796247e-05,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.908415813697502e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004700123681686,291.18072509765625,294.1499938964844,285.3209533691406,284.7032775878906,286.8846130371094,285.3565673828125,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.0152055798098444,0.0,0.0,0.0,-0.0078694466501474,60.0,-3.885033130645752,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.40793106565252e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.907007188303396e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.317279960261658e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.907005733111872e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004699454875662,291.1801147460937,294.1499938964844,285.31353759765625,284.6996765136719,286.8706359863281,285.3518371582031,290.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024372022598,6.149053710657881e-09,0.0010024310322478,-0.015161819756031,0.0,0.0,0.0,-0.0078611653298139,60.0,-3.888663053512573,-0.0,-6.851311695754704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.406405297340824e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.905399929266424e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.316093251574785e-05,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.905399201670662e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004698692646343,291.17950439453125,294.1499938964844,285.3060607910156,284.696044921875,286.8567199707031,285.3468017578125,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300200471237085e-09,0.0010022682836279,-0.0151119595393538,0.0,0.0,0.0,-0.0078517301008105,60.0,-3.892254114151001,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.402800060342996e-05,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.901603334583342e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.313289097510278e-05,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.90160187939182e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004696891701314,291.17828369140625,294.1499938964844,285.2909545898437,284.6888122558594,286.8290710449219,285.3359680175781,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.899316072463989,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.402800060342996e-05,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.901603334583342e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.313289097510278e-05,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.90160187939182e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004696891701314,291.17828369140625,294.1499938964844,285.2909545898437,284.6888122558594,286.8290710449219,285.3359680175781,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.899316072463989,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.39852252486162e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.8970987892244e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,7.309961802093312e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.897097334032878e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004694754898082,291.17706298828125,294.1499938964844,285.2756652832031,284.6815185546875,286.8016662597656,285.32427978515625,290.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.90622615814209,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.39852252486162e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.8970987892244e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,7.309961802093312e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.897097334032878e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004694754898082,291.17706298828125,294.1499938964844,285.2756652832031,284.6815185546875,286.8016662597656,285.32427978515625,290.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.90622615814209,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.393642540089786e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.891959780361503e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.306166662601754e-05,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.89195832516998e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004692317161243,291.17578125,294.1499938964844,285.2601318359375,284.6742248535156,286.77447509765625,285.3118896484375,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009073885157,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.913006067276001,-0.0,-6.83049634631061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.393642540089786e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.891959780361503e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.306166662601754e-05,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.89195832516998e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004692317161243,291.17578125,294.1499938964844,285.2601318359375,284.6742248535156,286.77447509765625,285.3118896484375,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009073885157,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.913006067276001,-0.0,-6.83049634631061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.388231410412118e-05,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.886261977953836e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.301957521121949e-05,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.886260522762312e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004689614288508,291.1745300292969,294.1499938964844,285.24444580078125,284.6668701171875,286.7474975585937,285.2989196777344,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.919676303863525,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.388231410412118e-05,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.886261977953836e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.301957521121949e-05,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.886260522762312e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004689614288508,291.1745300292969,294.1499938964844,285.24444580078125,284.6668701171875,286.7474975585937,285.2989196777344,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.919676303863525,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.385346493218094e-05,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.883223538054152e-05,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.299714343389496e-05,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.883222810458392e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004688173357862,291.17388916015625,294.1499938964844,285.23651123046875,284.6632080078125,286.7341003417969,285.2922668457031,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674305414285755e-09,0.0010000228649005,-0.0144240753725171,0.0,0.0,0.0,-0.007721553556621,60.0,-3.922976016998291,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.38235898502171e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.880078141577542e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.297390402527526e-05,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.88007668638602e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004686681204475,291.1732177734375,294.1499938964844,285.2285461425781,284.6595458984375,286.72076416015625,285.2855224609375,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301909966473894e-09,0.0009997044689953,-0.0143265193328261,0.0,0.0,0.0,-0.0077030924148857,60.0,-3.926257610321045,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.376098023494706e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.873484668787567e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.292520604096353e-05,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.873483213596046e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004683553415816,291.17193603515625,294.1499938964844,285.21246337890625,284.65216064453125,286.6942138671875,285.2717590332031,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.932774782180786,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.376098023494706e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.873484668787567e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.292520604096353e-05,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.873483213596046e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004683553415816,291.17193603515625,294.1499938964844,285.21246337890625,284.65216064453125,286.6942138671875,285.2717590332031,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.932774782180786,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.369515464641154e-05,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.866552863968536e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.287401240319014e-05,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.866551408777012e-05,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004680265265051,291.1706237792969,294.1499938964844,285.1962280273437,284.644775390625,286.6678466796875,285.2576904296875,290.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078184749627e-09,0.0009983353083953,-0.0139070730656385,0.0,0.0,0.0,-0.0076237171888351,60.0,-3.939246416091919,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.369515464641154e-05,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.866552863968536e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.287401240319014e-05,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.866551408777012e-05,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004680265265051,291.1706237792969,294.1499938964844,285.1962280273437,284.644775390625,286.6678466796875,285.2576904296875,290.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078184749627e-09,0.0009983353083953,-0.0139070730656385,0.0,0.0,0.0,-0.0076237171888351,60.0,-3.939246416091919,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.36268043005839e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.859355486696586e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.28208469809033e-05,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.859354031505065e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.00046768510947,291.1692810058594,294.1499938964844,285.1798400878906,284.6373596191406,286.6416931152344,285.2433776855469,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584877893483053e-09,0.0009976067813113,-0.0136838713660836,0.0,0.0,0.0,-0.0075814798474311,60.0,-3.9456946849823,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.36268043005839e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.859355486696586e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.28208469809033e-05,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.859354031505065e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.00046768510947,291.1692810058594,294.1499938964844,285.1798400878906,284.6373596191406,286.6416931152344,285.2433776855469,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584877893483053e-09,0.0009976067813113,-0.0136838713660836,0.0,0.0,0.0,-0.0075814798474311,60.0,-3.9456946849823,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.355659858556464e-05,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.851962386164814e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,7.276624819496647e-05,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.851961658569051e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004673344374168,291.1679382324219,294.1499938964844,285.1632995605469,284.62994384765625,286.6157531738281,285.2288818359375,290.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368338325259e-09,0.0009968584636226,-0.0134546179324388,0.0,0.0,0.0,-0.0075380974449217,60.0,-3.9521408081054688,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.355659858556464e-05,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.851962386164814e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,7.276624819496647e-05,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.851961658569051e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004673344374168,291.1679382324219,294.1499938964844,285.1632995605469,284.62994384765625,286.6157531738281,285.2288818359375,290.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368338325259e-09,0.0009968584636226,-0.0134546179324388,0.0,0.0,0.0,-0.0075380974449217,60.0,-3.9521408081054688,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.352100460091606e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.848213812801988e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.273855590028688e-05,297.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.848213085206226e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004671566130127,291.1672668457031,294.1499938964844,285.15496826171875,284.626220703125,286.60284423828125,285.2215270996094,290.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452995388566251e-09,0.0009964790660887,-0.0133383711799979,0.0,0.0,0.0,-0.0075161000713706,60.0,-3.95536994934082,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.348519233753903e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.844442683970556e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.27107108104974e-05,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.844441956374794e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004669777408707,291.16656494140625,294.1499938964844,285.1466064453125,284.6224975585937,286.5899658203125,285.21417236328125,290.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.958606481552124,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.341321856481954e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.836864046519622e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,7.265472959261388e-05,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.8368625913281e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004666182503569,291.1651916503906,294.1499938964844,285.1297912597656,284.6150817871094,286.5643615722656,285.1993408203125,290.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318647744445569e-09,0.000995330279693,-0.0129864076152443,0.0,0.0,0.0,-0.0074494979344308,60.0,-3.965110063552856,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.341321856481954e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.836864046519622e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,7.265472959261388e-05,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.8368625913281e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004666182503569,291.1651916503906,294.1499938964844,285.1297912597656,284.6150817871094,286.5643615722656,285.1993408203125,290.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318647744445569e-09,0.000995330279693,-0.0129864076152443,0.0,0.0,0.0,-0.0074494979344308,60.0,-3.965110063552856,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.334129572380334e-05,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.829289774643256e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.259878475451842e-05,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.829288319451734e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004662589344661,291.163818359375,294.1499938964844,285.1128234863281,284.60760498046875,286.5389404296875,285.1843566894531,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991017958151e-09,0.0009945635683834,-0.0127515234053134,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.971673250198364,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.334129572380334e-05,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.829289774643256e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.259878475451842e-05,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.829288319451734e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004662589344661,291.163818359375,294.1499938964844,285.1128234863281,284.60760498046875,286.5389404296875,285.1843566894531,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991017958151e-09,0.0009945635683834,-0.0127515234053134,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.971673250198364,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.327000589109956e-05,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.821782441576944e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.254334195749834e-05,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.82178171398118e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004659028491005,291.16241455078125,294.1499938964844,285.09576416015625,284.60015869140625,286.5137023925781,285.16925048828125,290.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140130987513203e-09,0.0009938037255778,-0.0125187234953045,0.0,0.0,0.0,-0.0073609994724392,60.0,-3.9783146381378174,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.327000589109956e-05,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.821782441576944e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.254334195749834e-05,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.82178171398118e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004659028491005,291.16241455078125,294.1499938964844,285.09576416015625,284.60015869140625,286.5137023925781,285.16925048828125,290.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140130987513203e-09,0.0009938037255778,-0.0125187234953045,0.0,0.0,0.0,-0.0073609994724392,60.0,-3.9783146381378174,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.319992386735976e-05,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.814402437768877e-05,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.248883048305288e-05,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.814401710173116e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004655527882277,291.1609802246094,294.1499938964844,285.07861328125,284.5926818847656,286.48858642578125,285.1540832519531,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779528114115e-09,0.000993056804873,-0.0122898742556571,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.985053062438965,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.319992386735976e-05,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.814402437768877e-05,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.248883048305288e-05,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.814401710173116e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004655527882277,291.1609802246094,294.1499938964844,285.07861328125,284.5926818847656,286.48858642578125,285.1540832519531,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779528114115e-09,0.000993056804873,-0.0122898742556571,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.985053062438965,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.31655231397599e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.810779738472776e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.246207678690553e-05,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.810779010877012e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0004653809301089,291.1602783203125,294.1499938964844,285.07000732421875,284.5889587402344,286.4761047363281,285.1464538574219,290.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898274010993e-09,0.0009926900966092,-0.0121775297448039,0.0,0.0,0.0,-0.0072964373975992,60.0,-3.9884657859802246,-0.0,-6.718789791193558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.31316099013202e-05,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.807209426071496e-05,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.243570144055411e-05,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.807207970879972e-05,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0004652115458156,291.1595458984375,294.1499938964844,285.0613708496094,284.585205078125,286.4636535644531,285.1387939453125,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.991908311843872,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.306558058597147e-05,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.80025579337962e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.238434045575559e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.800255065783858e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004648817121051,291.1581115722656,294.1499938964844,285.04400634765625,284.5777282714844,286.4388732910156,285.1234130859375,290.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.011851156130433,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.998892068862915,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.306558058597147e-05,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.80025579337962e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.238434045575559e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.800255065783858e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004648817121051,291.1581115722656,294.1499938964844,285.04400634765625,284.5777282714844,286.4388732910156,285.1234130859375,290.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.011851156130433,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.998892068862915,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
