time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918340,297.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.300235979026183e-05,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.793598292162642e-05,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.233516953419894e-05,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.79359756456688e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004645659355446,291.1566467285156,294.1499938964844,285.0265808105469,284.5702819824219,286.4142150878906,285.1079406738281,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065205149327994e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-4.006026744842529,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.300235979026183e-05,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.793598292162642e-05,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.233516953419894e-05,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.79359756456688e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004645659355446,291.1566467285156,294.1499938964844,285.0265808105469,284.5702819824219,286.4142150878906,285.1079406738281,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065205149327994e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-4.006026744842529,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.294244227930903e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.787288581719622e-05,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.22885670256801e-05,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.78728785412386e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004642666026484,291.1551818847656,294.1499938964844,285.00909423828125,284.56280517578125,286.3897399902344,285.0924072265625,290.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731828262549698e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-4.013327121734619,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.294244227930903e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.787288581719622e-05,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.22885670256801e-05,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.78728785412386e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004642666026484,291.1551818847656,294.1499938964844,285.00909423828125,284.56280517578125,286.3897399902344,285.0924072265625,290.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731828262549698e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-4.013327121734619,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.2886300990358e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.781376866158098e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.224490400403738e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.781375410966577e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004639861872419,291.1537170410156,294.1499938964844,284.9915466308594,284.5553283691406,286.3653564453125,285.0767822265625,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-4.020808696746826,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.2886300990358e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.781376866158098e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.224490400403738e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.781375410966577e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004639861872419,291.1537170410156,294.1499938964844,284.9915466308594,284.5553283691406,286.3653564453125,285.0767822265625,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-4.020808696746826,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.285981650464235e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.77858799160458e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.222430576803163e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.77858726400882e-05,297.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004638539103325,291.1529541015625,294.1499938964844,284.9827575683594,284.5516052246094,286.3532409667969,285.0689392089844,290.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-4.024625301361084,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.283440886065364e-05,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.775912621989846e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.22045442671515e-05,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.775911166798323e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004637269885279,291.1522216796875,294.1499938964844,284.97393798828125,284.5478820800781,286.34112548828125,285.06109619140625,290.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-4.028489589691162,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.278722427552566e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.77094314293936e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.216784433694556e-05,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.770942415343598e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.000463491276605,291.15069580078125,294.1499938964844,284.956298828125,284.5404357910156,286.3170471191406,285.0452880859375,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-4.036377906799316,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.278722427552566e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.77094314293936e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.216784433694556e-05,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.770942415343598e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.000463491276605,291.15069580078125,294.1499938964844,284.956298828125,284.5404357910156,286.3170471191406,285.0452880859375,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-4.036377906799316,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.274519834434614e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.766517905518413e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.213516073534265e-05,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.766517177922653e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004632813506759,291.149169921875,294.1499938964844,284.9385986328125,284.5329895019531,286.2930603027344,285.0294189453125,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-4.044495582580566,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.274519834434614e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.766517905518413e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.213516073534265e-05,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.766517177922653e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004632813506759,291.149169921875,294.1499938964844,284.9385986328125,284.5329895019531,286.2930603027344,285.0294189453125,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-4.044495582580566,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.270879672840238e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.7626842034515e-05,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.210684270830825e-05,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.762683475855738e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004630995099432,291.14764404296875,294.1499938964844,284.9208984375,284.52557373046875,286.2691955566406,285.013427734375,290.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-4.052855491638184,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.270879672840238e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.7626842034515e-05,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.210684270830825e-05,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.762683475855738e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004630995099432,291.14764404296875,294.1499938964844,284.9208984375,284.52557373046875,286.2691955566406,285.013427734375,290.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-4.052855491638184,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.267846326110885e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.759490058058871e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.208324677776545e-05,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.759489330463111e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004629479954019,291.1460876464844,294.1499938964844,284.9031677246094,284.5181884765625,286.2454528808594,284.997314453125,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867544189095,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.061473846435547,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.267846326110885e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.759490058058871e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.208324677776545e-05,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.759489330463111e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004629479954019,291.1460876464844,294.1499938964844,284.9031677246094,284.5181884765625,286.2454528808594,284.997314453125,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867544189095,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.061473846435547,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.266575943911448e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.758152009453624e-05,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.207336602732539e-05,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.758151281857864e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004628845199476,291.14532470703125,294.1499938964844,284.8943176269531,284.51446533203125,286.233642578125,284.9892272949219,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386877971995773e-09,0.0009873624658212,-0.0105452388525009,0.0,0.0,0.0,-0.0069875782355666,60.0,-4.06588888168335,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.265467087971048e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.75698494585231e-05,297.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.20647512935102e-05,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.756984218256548e-05,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004628291644621,291.14453125,294.1499938964844,284.88543701171875,284.51080322265625,286.2218322753906,284.9810791015625,290.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373052142625511e-09,0.0009872441878542,-0.0105090141296386,0.0,0.0,0.0,-0.0069807241670787,60.0,-4.070369243621826,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.2637914349325e-05,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.75522052613087e-05,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.205171277746558e-05,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.755219070939349e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004627454618457,291.1429748535156,294.1499938964844,284.8677062988281,284.50341796875,286.19830322265625,284.9647521972656,290.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542225599288,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.079550266265869,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.2637914349325e-05,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.75522052613087e-05,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.205171277746558e-05,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.755219070939349e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004627454618457,291.1429748535156,294.1499938964844,284.8677062988281,284.50341796875,286.19830322265625,284.9647521972656,290.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542225599288,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.079550266265869,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.262870298698545e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.7542506409809e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.204455323517323e-05,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.754249185789376e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004626994486898,291.1413879394531,294.1499938964844,284.8500061035156,284.4960632324219,286.1748962402344,284.9482421875,290.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340631853949617e-09,0.0009869668865576,-0.0104240719228982,0.0,0.0,0.0,-0.0069646518677473,60.0,-4.089042663574219,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.262870298698545e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.7542506409809e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.204455323517323e-05,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.754249185789376e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004626994486898,291.1413879394531,294.1499938964844,284.8500061035156,284.4960632324219,286.1748962402344,284.9482421875,290.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340631853949617e-09,0.0009869668865576,-0.0104240719228982,0.0,0.0,0.0,-0.0069646518677473,60.0,-4.089042663574219,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.263598622055724e-05,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.755016799317671e-05,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.205021393019706e-05,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.755016071721911e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.000462735799374,291.1397705078125,294.1499938964844,284.83221435546875,284.48883056640625,286.1515808105469,284.9315490722656,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496664048348074e-09,0.000987044069916,-0.0104477424174547,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.099042892456055,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.263598622055724e-05,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.755016799317671e-05,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.205021393019706e-05,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.755016071721911e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.000462735799374,291.1397705078125,294.1499938964844,284.83221435546875,284.48883056640625,286.1515808105469,284.9315490722656,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496664048348074e-09,0.000987044069916,-0.0104477424174547,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.099042892456055,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.26675129448995e-05,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.758336818777023e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.207473390735686e-05,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.758336091181263e-05,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004628932802006,291.1381530761719,294.1499938964844,284.8142395019531,284.4817810058594,286.1283569335937,284.9145812988281,290.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.110052108764648,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.26675129448995e-05,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.758336818777023e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.207473390735686e-05,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.758336091181263e-05,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004628932802006,291.1381530761719,294.1499938964844,284.8142395019531,284.4817810058594,286.1283569335937,284.9145812988281,290.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.110052108764648,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.269202564610168e-05,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.760918328538536e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.209379691630602e-05,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.760916873347014e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004630157491192,291.1373596191406,294.1499938964844,284.8052062988281,284.4783020019531,286.11676025390625,284.9059143066406,290.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876450058072,4.4194385928619795e-09,0.000987640582025,-0.0106305480003356,0.0,0.0,0.0,-0.0070037185214459,60.0,-4.115997791290283,-0.0,-6.650608952440963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.272232273360714e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.764108835952356e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.211736374301836e-05,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.764108108356596e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004631670890375,291.13653564453125,294.1499938964844,284.7961120605469,284.4748840332031,286.1051940917969,284.89715576171875,290.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879677090793,4.457176405736618e-09,0.0009879632852971,-0.0107294218614697,0.0,0.0,0.0,-0.0070224264636635,60.0,-4.122240543365479,-0.0,-6.654956052898342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.279834193876012e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.77211384451948e-05,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.217648817459121e-05,297.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.77211311692372e-05,297.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004635468358173,291.1348876953125,294.1499938964844,284.77783203125,284.46807861328125,286.0821228027344,284.8793029785156,290.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.135465145111084,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.279834193876012e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.77211384451948e-05,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.217648817459121e-05,297.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.77211311692372e-05,297.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004635468358173,291.1348876953125,294.1499938964844,284.77783203125,284.46807861328125,286.0821228027344,284.8793029785156,290.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.135465145111084,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.28956433199346e-05,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.782359848031774e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.225216540973634e-05,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.782359120436011e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000464032869786,291.1332397460937,294.1499938964844,284.7593688964844,284.4613952636719,286.0591125488281,284.8608703613281,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.149808883666992,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.28956433199346e-05,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.782359848031774e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.225216540973634e-05,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.782359120436011e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000464032869786,291.1332397460937,294.1499938964844,284.7593688964844,284.4613952636719,286.0591125488281,284.8608703613281,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.149808883666992,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.29542729863897e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.788533498067407e-05,297.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.229776383610442e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.788532770471647e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.000464325712528,291.13238525390625,294.1499938964844,284.7497253417969,284.4579162597656,286.0471496582031,284.8510437011719,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904382750391,4.746076420758527e-09,0.000990433502011,-0.0114863375201821,0.0,0.0,0.0,-0.0071656466461718,60.0,-4.157697677612305,-0.0,-6.688283349376435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.301305544795468e-05,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.794723882805556e-05,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.234348595375195e-05,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.794723155209796e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004646193701773,291.1315612792969,294.1499938964844,284.7407531738281,284.4547424316406,286.0361328125,284.8418273925781,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781815886497,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.165204048156738,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.314978524344042e-05,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.809123002924024e-05,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.244983862619847e-05,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.809122275328264e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004653023788705,291.1298828125,294.1499938964844,284.72198486328125,284.4481811523437,286.0132141113281,284.8221740722656,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.1816182136535645,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.314978524344042e-05,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.809123002924024e-05,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.244983862619847e-05,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.809122275328264e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004653023788705,291.1298828125,294.1499938964844,284.72198486328125,284.4481811523437,286.0132141113281,284.8221740722656,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.1816182136535645,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.322520782006904e-05,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.817064710659906e-05,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.250849739648402e-05,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.817063983064143e-05,297.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004656791279558,291.1290283203125,294.1499938964844,284.7125244140625,284.44488525390625,286.00177001953125,284.8121032714844,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933245601132,5.083578002995637e-09,0.000993319437839,-0.0123705621808767,0.0,0.0,0.0,-0.0073329601436853,60.0,-4.190209865570068,-0.0,-6.727322698907301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.330506145488472e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.825473534874618e-05,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.257060497067869e-05,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.825472807278857e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004660779668483,291.128173828125,294.1499938964844,284.7030334472656,284.44158935546875,285.9903259277344,284.8019104003906,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047324663903e-09,0.0009941699681803,-0.0126311583444476,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.199032783508301,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.347801824333146e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.843686711974442e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.270512287504971e-05,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.84368598437868e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004669419431593,291.12646484375,294.1499938964844,284.6839599609375,284.4350280761719,285.96746826171875,284.781005859375,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.217381954193115,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.347801824333146e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.843686711974442e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.270512287504971e-05,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.84368598437868e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004669419431593,291.12646484375,294.1499938964844,284.6839599609375,284.4350280761719,285.96746826171875,284.781005859375,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.217381954193115,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.366776066599414e-05,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.863667946774513e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.285270839929581e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.863667219178752e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004678897676058,291.1247253417969,294.1499938964844,284.6647033691406,284.42840576171875,285.94464111328125,284.759521484375,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.236663818359375,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
