time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920800,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.366776066599414e-05,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.863667946774513e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.285270839929581e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.863667219178752e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004678897676058,291.1247253417969,294.1499938964844,284.6647033691406,284.42840576171875,285.94464111328125,284.759521484375,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.236663818359375,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.387325553689152e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.885307372314855e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.301253208424896e-05,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.885306644719094e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.000468916259706,291.1229858398437,294.1499938964844,284.64532470703125,284.4217529296875,285.9218139648437,284.737548828125,290.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.256832122802734,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.387325553689152e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.885307372314855e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.301253208424896e-05,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.885306644719094e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.000468916259706,291.1229858398437,294.1499938964844,284.64532470703125,284.4217529296875,285.9218139648437,284.737548828125,290.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.256832122802734,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.409332415089013e-05,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.90848129731603e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.318369898712263e-05,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.908480569720268e-05,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004700155404862,291.1212158203125,294.1499938964844,284.6257629394531,284.4149780273437,285.89898681640625,284.7150573730469,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.2778401374816895,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.409332415089013e-05,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.90848129731603e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.318369898712263e-05,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.908480569720268e-05,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004700155404862,291.1212158203125,294.1499938964844,284.6257629394531,284.4149780273437,285.89898681640625,284.7150573730469,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.2778401374816895,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.420845162821934e-05,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.920604497892782e-05,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,7.327323692152277e-05,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.92060377029702e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004705906030721,291.1203308105469,294.1499938964844,284.6159362792969,284.4115600585937,285.8875732421875,284.70367431640625,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308452871195413e-09,0.0010037932079285,-0.0155793745070695,0.0,0.0,0.0,-0.0079401824623346,60.0,-4.288653373718262,-0.0,-6.869958468769255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.432659862795845e-05,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.933046385413036e-05,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.33651322661899e-05,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.933045657817274e-05,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.00047118079965,291.11944580078125,294.1499938964844,284.6060791015625,284.4081115722656,285.8761901855469,284.69219970703125,290.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455644463443377e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.29964542388916,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.457150008529425e-05,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.958835289580747e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.355560956057161e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.958834561984986e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004724041209556,291.1176452636719,294.1499938964844,284.5862121582031,284.4010925292969,285.8533630371094,284.66900634765625,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607355269672115e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.322156429290772,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.457150008529425e-05,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.958835289580747e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.355560956057161e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.958834561984986e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004724041209556,291.1176452636719,294.1499938964844,284.5862121582031,284.4010925292969,285.8533630371094,284.66900634765625,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607355269672115e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.322156429290772,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.482620953349397e-05,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.985658107325436e-05,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.37537193344906e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.985656652133912e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004736764531116,291.1158447265625,294.1499938964844,284.56622314453125,284.3939208984375,285.8305358886719,284.64556884765625,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.345325469970703,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.482620953349397e-05,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.985658107325436e-05,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.37537193344906e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.985656652133912e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004736764531116,291.1158447265625,294.1499938964844,284.56622314453125,284.3939208984375,285.8305358886719,284.64556884765625,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.345325469970703,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.49828900047578e-05,297.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001000215706881,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.387558434857056e-05,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001000215634121,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004744590842165,291.11474609375,294.1499938964844,284.5541687011719,284.3895263671875,285.8168334960937,284.6314392089844,290.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324955818176e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.35951042175293,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.508863877272232e-05,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001001329292193,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.395783177344128e-05,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001001329219434,297.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004749873478431,291.114013671875,294.1499938964844,284.5461120605469,284.3865661621094,285.80767822265625,284.6219787597656,290.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404996615889558e-09,0.0010131696471944,-0.0184515994042158,0.0,0.0,0.0,-0.0084837861359119,60.0,-4.369060516357422,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.53564012888819e-05,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001004148944048,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.416609150823206e-05,297.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001004148871288,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004763248725794,291.1121520996094,294.1499938964844,284.5258178710937,284.3789978027344,285.78485107421875,284.5982971191406,290.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252749741077,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.393260002136231,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.53564012888819e-05,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001004148944048,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.416609150823206e-05,297.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001004148871288,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004763248725794,291.1121520996094,294.1499938964844,284.5258178710937,284.3789978027344,285.78485107421875,284.5982971191406,290.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252749741077,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.393260002136231,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.549145033815876e-05,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001005571029963,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.427112723235041e-05,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001005570957204,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004769994702655,291.1112365722656,294.1499938964844,284.515625,284.3751220703125,285.7734069824219,284.58642578125,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906820087555388e-09,0.0010174607159569,-0.0197659023106098,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.405503273010254,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.562676859786734e-05,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001006996026262,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.437637395923957e-05,297.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001006995953503,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004776754067279,291.1102905273437,294.1499938964844,284.5054016113281,284.3711853027344,285.761962890625,284.5745544433594,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075406121577089e-09,0.0010189022868871,-0.0202074144035577,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.417813777923584,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.58966847974807e-05,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001009838451864,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.458631444023922e-05,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001009838379104,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004790236998815,291.1083984375,294.1499938964844,284.4848327636719,284.3631286621094,285.73907470703125,284.5508728027344,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880432277917,0.0,0.0,0.0,-0.008982840925455,60.0,-4.44257402420044,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.58966847974807e-05,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001009838451864,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.458631444023922e-05,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001009838379104,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004790236998815,291.1083984375,294.1499938964844,284.4848327636719,284.3631286621094,285.73907470703125,284.5508728027344,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880432277917,0.0,0.0,0.0,-0.008982840925455,60.0,-4.44257402420044,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.61627229116857e-05,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001012639913824,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.479322812287137e-05,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001012639841064,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004803526098839,291.10650634765625,294.1499938964844,284.4641418457031,284.3547668457031,285.7161560058594,284.5272216796875,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743109347619793e-09,0.0010246117599308,-0.0219559576362371,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.467403888702393,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.61627229116857e-05,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001012639913824,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.479322812287137e-05,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001012639841064,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004803526098839,291.10650634765625,294.1499938964844,284.4641418457031,284.3547668457031,285.7161560058594,284.5272216796875,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743109347619793e-09,0.0010246117599308,-0.0219559576362371,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.467403888702393,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.642108489060774e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001015360539895,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.499417552025989e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001015360467135,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004816431901417,291.1045837402344,294.1499938964844,284.4433288574219,284.3460693359375,285.6932067871094,284.5036926269531,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.0649843187407e-09,0.0010273640509694,-0.0227987971156835,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.492131233215332,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.642108489060774e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001015360539895,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.499417552025989e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001015360467135,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004816431901417,291.1045837402344,294.1499938964844,284.4433288574219,284.3460693359375,285.6932067871094,284.5036926269531,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.0649843187407e-09,0.0010273640509694,-0.0227987971156835,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.492131233215332,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.666763799032196e-05,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.000101795689261,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.51859406591393e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.000101795681985,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004828747769352,291.1026611328125,294.1499938964844,284.42236328125,284.3370666503906,285.6702575683594,284.4802551269531,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372144837982432e-09,0.0010299906134605,-0.0236030593514442,0.0,0.0,0.0,-0.0094589861109852,60.0,-4.516568183898926,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.666763799032196e-05,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.000101795689261,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.51859406591393e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.000101795681985,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004828747769352,291.1026611328125,294.1499938964844,284.42236328125,284.3370666503906,285.6702575683594,284.4802551269531,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372144837982432e-09,0.0010299906134605,-0.0236030593514442,0.0,0.0,0.0,-0.0094589861109852,60.0,-4.516568183898926,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.678504284238444e-05,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001019193223328,297.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.527725392719731e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001019193150568,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004834612482227,291.1016845703125,294.1499938964844,284.41180419921875,284.3324279785156,285.65875244140625,284.4685974121094,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312509257346,9.518413612852328e-09,0.0010312413796782,-0.0239860322326421,0.0,0.0,0.0,-0.0095314979553222,60.0,-4.5286078453063965,-0.0,-7.2508477444444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.689790749689564e-05,297.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001020381823764,297.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,7.536504563177004e-05,297.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001020381751004,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004840250476263,291.1007080078125,294.1499938964844,284.4012451171875,284.32769775390625,285.64727783203125,284.4569702148437,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659026467545573e-09,0.001032443717122,-0.0243541840463876,0.0,0.0,0.0,-0.009601205587387,60.0,-4.540502548217773,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.710717131383716e-05,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001022585347527,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,7.552780152764171e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001022585347527,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.000485070340801,291.0987243652344,294.1499938964844,284.3800354003906,284.3179626464844,285.624267578125,284.433837890625,290.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919723709117534e-09,0.0010346729541197,-0.0250367168337106,0.0,0.0,0.0,-0.0097304442897439,60.0,-4.563729763031006,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.710717131383716e-05,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001022585347527,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,7.552780152764171e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001022585347527,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.000485070340801,291.0987243652344,294.1499938964844,284.3800354003906,284.3179626464844,285.624267578125,284.433837890625,290.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919723709117534e-09,0.0010346729541197,-0.0250367168337106,0.0,0.0,0.0,-0.0097304442897439,60.0,-4.563729763031006,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.729045268613844e-05,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001024515440803,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.56703520892188e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001024515368044,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004859858599957,291.09674072265625,294.1499938964844,284.3586730957031,284.30780029296875,285.60125732421875,284.41082763671875,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148053064540365e-08,0.0010366254718974,-0.0256344806402921,0.0,0.0,0.0,-0.0098436381667852,60.0,-4.585997104644775,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.729045268613844e-05,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001024515440803,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.56703520892188e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001024515368044,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004859858599957,291.09674072265625,294.1499938964844,284.3586730957031,284.30780029296875,285.60125732421875,284.41082763671875,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148053064540365e-08,0.0010366254718974,-0.0256344806402921,0.0,0.0,0.0,-0.0098436381667852,60.0,-4.585997104644775,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.739762754179536e-05,297.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001025644087349,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,7.57537127356045e-05,297.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001025644014589,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004865212249569,291.09539794921875,294.1499938964844,284.34405517578125,284.3006286621094,285.5855712890625,284.395263671875,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377775179222,1.0281573814552304e-08,0.0010377672733739,-0.0259840209037065,0.0,0.0,0.0,-0.0099098300561308,60.0,-4.600455284118652,-0.0,-7.342913477259573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.744265116751194e-05,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001026118188747,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.578873191960156e-05,297.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001026118115987,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004867461393587,291.0947570800781,294.1499938964844,284.3371887207031,284.29718017578125,285.5782165527344,284.3879699707031,290.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337664058113203e-08,0.0010382469044998,-0.0261308569461107,0.0,0.0,0.0,-0.0099376365542411,60.0,-4.60706090927124,-0.0,-7.349703423642495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.755863720783964e-05,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001027339530992,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.58789392421022e-05,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001027339458232,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004873255093116,291.0927429199219,294.1499938964844,284.3155822753906,284.2861328125,285.55517578125,284.3652648925781,290.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482147594359505e-08,0.0010394824203103,-0.0265090838074684,0.0,0.0,0.0,-0.0100092636421322,60.0,-4.626666069030762,-0.0,-7.36720693339521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.755863720783964e-05,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001027339530992,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.58789392421022e-05,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001027339458232,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004873255093116,291.0927429199219,294.1499938964844,284.3155822753906,284.2861328125,285.55517578125,284.3652648925781,290.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482147594359505e-08,0.0010394824203103,-0.0265090838074684,0.0,0.0,0.0,-0.0100092636421322,60.0,-4.626666069030762,-0.0,-7.36720693339521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.76013980107382e-05,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001027789840009,297.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.591219764435664e-05,297.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0001027789767249,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004875391023233,291.0917358398437,294.1499938964844,284.3047180175781,284.2804260253906,285.5436706542969,284.3539733886719,290.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399484308436,1.0535408101475241e-08,0.0010399379534646,-0.0266485046595335,0.0,0.0,0.0,-0.0100356666371226,60.0,-4.63582181930542,-0.0,-7.373664345777797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.763332491274924e-05,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.000102812606201,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.593703048769385e-05,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.000102812598925,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004876985913142,291.0906982421875,294.1499938964844,284.2938232421875,284.27459716796875,285.5321655273437,284.3427429199219,290.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040288596414,1.0575178954752572e-08,0.001040278119035,-0.0267526134848594,0.0,0.0,0.0,-0.0100553836673498,60.0,-4.644534111022949,-0.0,-7.378488220410875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.76618321146816e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001028426268021,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.595920760650188e-05,297.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001028426195262,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004878409963566,291.08868408203125,294.1499938964844,284.27197265625,284.2625732421875,285.5091552734375,284.3203430175781,290.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.061066967622537e-08,0.0010405817301943,-0.0268455166369676,0.0,0.0,0.0,-0.010072979144752,60.0,-4.66046953201294,-0.0,-7.38279410938958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.76618321146816e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001028426268021,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.595920760650188e-05,297.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001028426195262,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004878409963566,291.08868408203125,294.1499938964844,284.27197265625,284.2625732421875,285.5091552734375,284.3203430175781,290.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.061066967622537e-08,0.0010405817301943,-0.0268455166369676,0.0,0.0,0.0,-0.010072979144752,60.0,-4.66046953201294,-0.0,-7.38279410938958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.7639873274602e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001028195038088,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.594212365802377e-05,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001028194965329,297.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004877313040196,291.08660888671875,294.1499938964844,284.25,284.25,285.48614501953125,284.2981262207031,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403582127764,1.0583281806475496e-08,0.0010403477353975,-0.0267738252878189,0.0,0.0,0.0,-0.0100594023242592,60.0,-4.6741862297058105,-0.0,-7.37947090101443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.7639873274602e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001028195038088,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.594212365802377e-05,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001028194965329,297.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004877313040196,291.08660888671875,294.1499938964844,284.25,284.25,285.48614501953125,284.2981262207031,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403582127764,1.0583281806475496e-08,0.0010403477353975,-0.0267738252878189,0.0,0.0,0.0,-0.0100594023242592,60.0,-4.6741862297058105,-0.0,-7.37947090101443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
