time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923260,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.75822695181705e-05,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0001027588368742,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.589731831103563e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001027588295983,297.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004874435544479,291.0845642089844,294.1499938964844,284.223876953125,284.223876953125,285.463134765625,284.2754211425781,290.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148235120536e-08,0.0010397337609902,-0.0265858732163906,0.0,0.0,0.0,-0.01002380810678,60.0,-4.686971664428711,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.75822695181705e-05,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0001027588368742,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.589731831103563e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001027588295983,297.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004874435544479,291.0845642089844,294.1499938964844,284.223876953125,284.223876953125,285.463134765625,284.2754211425781,290.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148235120536e-08,0.0010397337609902,-0.0265858732163906,0.0,0.0,0.0,-0.01002380810678,60.0,-4.686971664428711,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.750948811415584e-05,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001026821919367,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.584071136079729e-05,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001026821919367,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004870799893978,291.0824890136719,294.1499938964844,284.18994140625,284.18994140625,285.4400329589844,284.2500305175781,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420772689201384e-08,0.0010389582021161,-0.0263484176248312,0.0,0.0,0.0,-0.0099788401275873,60.0,-4.702930927276611,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.750948811415584e-05,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001026821919367,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.584071136079729e-05,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001026821919367,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004870799893978,291.0824890136719,294.1499938964844,284.18994140625,284.18994140625,285.4400329589844,284.2500305175781,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420772689201384e-08,0.0010389582021161,-0.0263484176248312,0.0,0.0,0.0,-0.0099788401275873,60.0,-4.702930927276611,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.7467825980857e-05,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001026383251883,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.580831152154133e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001026383179123,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004868718970101,291.0814514160156,294.1499938964844,284.1702575683594,284.1702575683594,285.4283752441406,284.2357177734375,290.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385246714577,1.0368855996034654e-08,0.001038514310494,-0.0262125097215175,0.0,0.0,0.0,-0.0099531030282378,60.0,-4.712609767913818,-0.0,-7.35347995828306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.742296970216556e-05,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001025910896714,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.577342330478132e-05,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001025910823955,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0004866478266194,291.0804138183594,294.1499938964844,284.1488647460937,284.1488647460937,285.4166564941406,284.22021484375,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380466701462,1.0312954046298728e-08,0.0010380363091826,-0.026066169142723,0.0,0.0,0.0,-0.0099253896623849,60.0,-4.723341941833496,-0.0,-7.346712038724945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.732436592457816e-05,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001024872544803,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.569672743557021e-05,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001024872472044,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004861552733927,291.07830810546875,294.1499938964844,284.1011962890625,284.1011962890625,285.3929138183594,284.1854553222656,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.747827529907227,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.732436592457816e-05,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001024872544803,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.569672743557021e-05,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001024872472044,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004861552733927,291.07830810546875,294.1499938964844,284.1011962890625,284.1011962890625,285.3929138183594,284.1854553222656,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.747827529907227,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.721517562866212e-05,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001023722725221,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.561180245829746e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001023722652462,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.00048560986761,291.0762023925781,294.1499938964844,284.04754638671875,284.04754638671875,285.3686828613281,284.1453552246094,290.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002963499896e-08,0.0010358222061768,-0.0253882594406604,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.776203155517578,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.721517562866212e-05,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001023722725221,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.561180245829746e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001023722652462,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.00048560986761,291.0762023925781,294.1499938964844,284.04754638671875,284.04754638671875,285.3686828613281,284.1453552246094,290.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002963499896e-08,0.0010358222061768,-0.0253882594406604,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.776203155517578,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.71260160440579e-05,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001022783835651,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,7.554245530627668e-05,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001022783762891,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004851644625887,291.0746154785156,294.1499938964844,284.003173828125,284.003173828125,285.34991455078125,284.1112976074219,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942893619552253e-09,0.0010348721407353,-0.0250973757356405,0.0,0.0,0.0,-0.009741935878992,60.0,-4.800130844116211,-0.0,-7.301984794594318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.709686128189789e-05,297.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.000102247679024,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.551978342235088e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.000102247671748,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004850188561249,291.0740966796875,294.1499938964844,283.98858642578125,283.98858642578125,285.3439025878906,284.0999755859375,290.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906562681294416e-09,0.0010345614282414,-0.025002259761095,0.0,0.0,0.0,-0.0097239250317215,60.0,-4.808045387268066,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.69707834883593e-05,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001021149146254,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.542172534158453e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001021149146254,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004843890783376,291.0719909667969,294.1499938964844,283.92486572265625,283.92486572265625,285.3184814453125,284.04962158203125,290.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.74945724152576e-09,0.0010332181118428,-0.0245909448713064,0.0,0.0,0.0,-0.0096460413187742,60.0,-4.842962265014648,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.69707834883593e-05,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001021149146254,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.542172534158453e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001021149146254,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004843890783376,291.0719909667969,294.1499938964844,283.92486572265625,283.92486572265625,285.3184814453125,284.04962158203125,290.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.74945724152576e-09,0.0010332181118428,-0.0245909448713064,0.0,0.0,0.0,-0.0096460413187742,60.0,-4.842962265014648,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.690524166217074e-05,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001020458948914,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.537074270658195e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001020458876155,297.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.000484061660245,291.0709228515625,294.1499938964844,283.89141845703125,283.89141845703125,285.3055114746094,284.02264404296875,290.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325293987989,9.667776801336458e-09,0.0010325196199119,-0.0243770945817232,0.0,0.0,0.0,-0.009605549275875,60.0,-4.861483097076416,-0.0,-7.268820922945451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.683824464445934e-05,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001019753472064,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,7.531863957410678e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001019753399305,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004837270244024,291.0698547363281,294.1499938964844,283.85699462890625,283.85699462890625,285.2923278808594,283.9945983886719,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584296911668844e-09,0.0010318058775737,-0.0241585280746221,0.0,0.0,0.0,-0.0095641650259494,60.0,-4.880606174468994,-0.0,-7.258773138119069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.670049621490762e-05,297.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001018302864395,297.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.521149382228032e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001018302791635,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004830389225389,291.0677490234375,294.1499938964844,283.7856140136719,283.7856140136719,285.26544189453125,283.9355773925781,290.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41264399756392e-09,0.0010303381131961,-0.0237090978771448,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.920473575592041,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.670049621490762e-05,297.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001018302864395,297.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.521149382228032e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001018302791635,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004830389225389,291.0677490234375,294.1499938964844,283.7856140136719,283.7856140136719,285.26544189453125,283.9355773925781,290.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41264399756392e-09,0.0010303381131961,-0.0237090978771448,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.920473575592041,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.655868052504955e-05,297.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001016809474094,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.510119758080691e-05,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001016809474094,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0004823305353056,291.0655822753906,294.1499938964844,283.7113037109375,283.7113037109375,285.2377624511719,283.8729248046875,290.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235929354645124e-09,0.0010288270423188,-0.0232464000582695,0.0,0.0,0.0,-0.009391464293003,60.0,-4.962283134460449,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.655868052504955e-05,297.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001016809474094,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.510119758080691e-05,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001016809474094,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0004823305353056,291.0655822753906,294.1499938964844,283.7113037109375,283.7113037109375,285.2377624511719,283.8729248046875,290.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235929354645124e-09,0.0010288270423188,-0.0232464000582695,0.0,0.0,0.0,-0.009391464293003,60.0,-4.962283134460449,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.641391807235776e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001015285088215,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.498860213672742e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001015285015455,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0004816074215341,291.0634460449219,294.1499938964844,283.6347045898437,283.6347045898437,285.209228515625,283.8071594238281,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055543870317706e-09,0.0010272846557199,-0.0227740742266178,0.0,0.0,0.0,-0.009302039630711,60.0,-5.005620956420898,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.641391807235776e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001015285088215,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.498860213672742e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001015285015455,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0004816074215341,291.0634460449219,294.1499938964844,283.6347045898437,283.6347045898437,285.209228515625,283.8071594238281,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055543870317706e-09,0.0010272846557199,-0.0227740742266178,0.0,0.0,0.0,-0.009302039630711,60.0,-5.005620956420898,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.626726387068628e-05,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001013740693451,297.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,7.487453694920987e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001013740620692,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0004808748199138,291.0613098144531,294.1499938964844,283.556396484375,283.556396484375,285.1798400878906,283.73883056640625,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-5.050098419189453,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.626726387068628e-05,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001013740693451,297.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,7.487453694920987e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001013740620692,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0004808748199138,291.0613098144531,294.1499938964844,283.556396484375,283.556396484375,285.1798400878906,283.73883056640625,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-5.050098419189453,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.619352931622416e-05,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001012964276014,297.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.481718785129488e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001012964203255,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0004805065400432,291.0602111816406,294.1499938964844,283.51678466796875,283.51678466796875,285.1648254394531,283.703857421875,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780921767481686e-09,0.0010249363258481,-0.0220549721270799,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.072652816772461,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.611970017431304e-05,297.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001012186767184,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,7.475976599380374e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001012186767184,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004801377071999,291.05914306640625,294.1499938964844,283.4769897460937,283.4769897460937,285.14959716796875,283.6684265136719,290.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241583222523,8.688920694055469e-09,0.0010241497075185,-0.0218140557408332,0.0,0.0,0.0,-0.0091202892363071,60.0,-5.095341205596924,-0.0,-7.151437841912411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.603003127267584e-05,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001011242566164,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,7.469002594007179e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0001011242493405,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.000479689828353,291.0578308105469,294.1499938964844,283.4284973144531,283.4284973144531,285.1308288574219,283.6249084472656,290.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023202901706,8.577190513392452e-09,0.0010231942869722,-0.0215214751660823,0.0,0.0,0.0,-0.0090648997575044,60.0,-5.123016357421875,-0.0,-7.13810024421946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.597216558177024e-05,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001010633204714,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.464501686627045e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001010633204714,297.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0004794007691089,291.0569763183594,294.1499938964844,283.3971252441406,283.3971252441406,285.1184997558594,283.5965576171875,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505088189281196e-09,0.0010225777514278,-0.0213326625525951,0.0,0.0,0.0,-0.0090291555970907,60.0,-5.1409406661987305,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.5825525932014e-05,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001009089028229,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.453096623066813e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000100908895547,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004786682839039,291.0547790527344,294.1499938964844,283.3173522949219,283.3173522949219,285.0865783691406,283.5237121582031,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322361466639451e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.186534881591797,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.5825525932014e-05,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001009089028229,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.453096623066813e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000100908895547,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004786682839039,291.0547790527344,294.1499938964844,283.3173522949219,283.3173522949219,285.0865783691406,283.5237121582031,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322361466639451e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.186534881591797,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.57036390900612e-05,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0001007805476547,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.443616777891293e-05,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001007805476547,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0004780594317708,291.0529479980469,294.1499938964844,283.2509155273437,283.2509155273437,285.05914306640625,283.4621276855469,290.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197247611358,8.170483845049148e-09,0.0010197166120633,-0.0204564090818166,0.0,0.0,0.0,-0.0088632777333259,60.0,-5.224550247192383,-0.0,-7.089654019409863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.568059613229708e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.000100756282336,297.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.441823981935158e-05,297.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001007562750601,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004779442970175,291.0526123046875,294.1499938964844,283.23834228515625,283.23834228515625,285.0538635253906,283.4504089355469,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141769036740243e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.231745719909668,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.553811105433851e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001006062448141,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,7.430741970892996e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001006062375381,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004772325919475,291.0504150390625,294.1499938964844,283.1606750488281,283.1606750488281,285.0203857421875,283.3771057128906,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964228387891126e-09,0.0010179529199376,-0.0199162494391202,0.0,0.0,0.0,-0.0087610278278589,60.0,-5.276208877563477,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.553811105433851e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001006062448141,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,7.430741970892996e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001006062375381,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004772325919475,291.0504150390625,294.1499938964844,283.1606750488281,283.1606750488281,285.0203857421875,283.3771057128906,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964228387891126e-09,0.0010179529199376,-0.0199162494391202,0.0,0.0,0.0,-0.0087610278278589,60.0,-5.276208877563477,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.546800720272586e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0001005324156722,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.425289368256927e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001005324083962,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0004768823855556,291.04931640625,294.1499938964844,283.1225280761719,283.1225280761719,285.0033874511719,283.34063720703125,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172137990593,7.87687159942152e-09,0.0010172058828175,-0.0196874663233757,0.0,0.0,0.0,-0.0087177213281393,60.0,-5.298036098480225,-0.0,-7.054782003024229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.539876191411167e-05,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0001004594960249,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.419903704430908e-05,297.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001004594960249,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004765364865306,291.0482177734375,294.1499938964844,283.0849304199219,283.0849304199219,284.9862060546875,283.3043518066406,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164758423343,7.790588618661332e-09,0.001016468158923,-0.0194614920765161,0.0,0.0,0.0,-0.0086749475449323,60.0,-5.319527626037598,-0.0,-7.04455089817202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,9.526314534014092e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001003166908049,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,7.409355748677626e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001003166835289,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0004758590948767,291.0460205078125,294.1499938964844,283.01177978515625,283.01177978515625,284.9513244628906,283.23260498046875,290.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621606457064445e-09,0.0010150230955332,-0.0190189220011234,0.0,0.0,0.0,-0.0085911750793457,60.0,-5.36132287979126,-0.0,-7.024534909305657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,9.526314534014092e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001003166908049,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,7.409355748677626e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001003166835289,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0004758590948767,291.0460205078125,294.1499938964844,283.01177978515625,283.01177978515625,284.9513244628906,283.23260498046875,290.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621606457064445e-09,0.0010150230955332,-0.0190189220011234,0.0,0.0,0.0,-0.0085911750793457,60.0,-5.36132287979126,-0.0,-7.024534909305657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.51318143052049e-05,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001001783894025,297.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,7.399141031783074e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001001783894025,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0004752030654344,291.0438232421875,294.1499938964844,282.9417724609375,282.9417724609375,284.91583251953125,283.16241455078125,290.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457958695056277e-09,0.0010136237833648,-0.018590310588479,0.0,0.0,0.0,-0.0085100475698709,60.0,-5.401216983795166,-0.0,-7.005177593555345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.51318143052049e-05,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001001783894025,297.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,7.399141031783074e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001001783894025,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0004752030654344,291.0438232421875,294.1499938964844,282.9417724609375,282.9417724609375,284.91583251953125,283.16241455078125,290.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457958695056277e-09,0.0010136237833648,-0.018590310588479,0.0,0.0,0.0,-0.0085100475698709,60.0,-5.401216983795166,-0.0,-7.005177593555345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.500523447059096e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000100045101135,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,7.389295933535323e-05,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.000100045093859,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004745707556139,291.0415954589844,294.1499938964844,282.87554931640625,282.87554931640625,284.8798217773437,283.0941772460937,290.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.3002333067506706e-09,0.0010122751118615,-0.018177205696702,0.0,0.0,0.0,-0.0084318565204739,60.0,-5.438836097717285,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
