time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925720,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.500523447059096e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000100045101135,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,7.389295933535323e-05,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.000100045093859,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004745707556139,291.0415954589844,294.1499938964844,282.87554931640625,282.87554931640625,284.8798217773437,283.0941772460937,290.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.3002333067506706e-09,0.0010122751118615,-0.018177205696702,0.0,0.0,0.0,-0.0084318565204739,60.0,-5.438836097717285,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.488381328992546e-05,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.991723345592618e-05,297.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.379852468147874e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.991723345592618e-05,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.000473964260891,291.03936767578125,294.1499938964844,282.813720703125,282.813720703125,284.8433532714844,283.0284423828125,290.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.148936553846852e-09,0.0010109812719747,-0.0177809260785579,0.0,0.0,0.0,-0.0083568524569273,60.0,-5.473801612854004,-0.0,-6.96869690841595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.488381328992546e-05,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.991723345592618e-05,297.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.379852468147874e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.991723345592618e-05,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.000473964260891,291.03936767578125,294.1499938964844,282.813720703125,282.813720703125,284.8433532714844,283.0284423828125,290.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.148936553846852e-09,0.0010109812719747,-0.0177809260785579,0.0,0.0,0.0,-0.0083568524569273,60.0,-5.473801612854004,-0.0,-6.96869690841595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.48251472436823e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.985546057578176e-05,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,7.37528971512802e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.985545329982416e-05,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004736711853183,291.03826904296875,294.1499938964844,282.7846374511719,282.7846374511719,284.824951171875,282.9966735839844,290.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103632230311,7.075835029013433e-09,0.0010103562381118,-0.0175894554704427,0.0,0.0,0.0,-0.0083206128329038,60.0,-5.490146160125732,-0.0,-6.960080867202123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.47679000091739e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.979516471503302e-05,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,7.370836829068139e-05,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.979516471503302e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0004733852110803,291.0371398925781,294.1499938964844,282.7568664550781,282.7568664550781,284.8064880371094,282.9657287597656,290.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097532067447,7.0044943178970714e-09,0.0010097461054101,-0.0174025930464267,0.0,0.0,0.0,-0.0082852458581328,60.0,-5.5056915283203125,-0.0,-6.951677988809024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.46577565628104e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.967918595066294e-05,297.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,7.3622701165732e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.967917867470533e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0004728350322693,291.034912109375,294.1499938964844,282.7056579589844,282.7056579589844,284.7693786621094,282.9064025878906,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867253876663426e-09,0.0010085726389661,-0.0170431174337863,0.0,0.0,0.0,-0.0082172099500894,60.0,-5.53420877456665,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.46577565628104e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.967918595066294e-05,297.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,7.3622701165732e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.967917867470533e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0004728350322693,291.034912109375,294.1499938964844,282.7056579589844,282.7056579589844,284.7693786621094,282.9064025878906,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867253876663426e-09,0.0010085726389661,-0.0170431174337863,0.0,0.0,0.0,-0.0082172099500894,60.0,-5.53420877456665,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.455361578147858e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.956952271750195e-05,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.35417052055709e-05,297.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.956951544154435e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0004723148304037,291.0326538085937,294.1499938964844,282.6606140136719,282.6606140136719,284.73211669921875,282.8509826660156,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.7374856804747205e-09,0.0010074629681184,-0.0167032070457935,0.0,0.0,0.0,-0.0081528779119253,60.0,-5.55890703201294,-0.0,-6.920272710431163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.455361578147858e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.956952271750195e-05,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.35417052055709e-05,297.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.956951544154435e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0004723148304037,291.0326538085937,294.1499938964844,282.6606140136719,282.6606140136719,284.73211669921875,282.8509826660156,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.7374856804747205e-09,0.0010074629681184,-0.0167032070457935,0.0,0.0,0.0,-0.0081528779119253,60.0,-5.55890703201294,-0.0,-6.920272710431163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.446325566386804e-05,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.947436046786606e-05,297.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,7.34714194550179e-05,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.947436046786606e-05,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004718634590972,291.03057861328125,294.1499938964844,282.6252136230469,282.6252136230469,284.69781494140625,282.8039245605469,290.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006506732665,6.624886417228026e-09,0.0010065000969916,-0.0164082646369934,0.0,0.0,0.0,-0.0080970581620931,60.0,-5.577910900115967,-0.0,-6.907049510118668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.44556450122036e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.946634963853283e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,7.346550410147756e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.946634963853283e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004718254494946,291.0303955078125,294.1499938964844,282.6224365234375,282.6224365234375,284.69482421875,282.8000183105469,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064255911856,6.615406888954567e-09,0.0010064189555123,-0.016383433714509,0.0,0.0,0.0,-0.0080923587083816,60.0,-5.5793938636779785,-0.0,-6.905937510737203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.436396794626488e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.936981223290786e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,7.339419971685857e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.936980495695023e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0004713675007224,291.02813720703125,294.1499938964844,282.5916442871094,282.5916442871094,284.6576232910156,282.7539367675781,290.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501168048345107e-09,0.0010054421145468,-0.0160841904580593,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.595289707183838,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.436396794626488e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.936981223290786e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,7.339419971685857e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.936980495695023e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0004713675007224,291.02813720703125,294.1499938964844,282.5916442871094,282.5916442871094,284.6576232910156,282.7539367675781,290.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501168048345107e-09,0.0010054421145468,-0.0160841904580593,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.595289707183838,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.432056685909628e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.932410466717556e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,7.336043927352875e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.932410466717556e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004711507062893,291.0270080566406,294.1499938964844,282.5792541503906,282.5792541503906,284.6390991210937,282.7330017089844,290.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.4470868643695675e-09,0.0010049797128885,-0.0159425269812345,0.0,0.0,0.0,-0.0080089149996638,60.0,-5.60129976272583,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.42787155508995e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.928003419190644e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.332789391512051e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.928003419190644e-05,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004709416534751,291.02587890625,294.1499938964844,282.56890869140625,282.56890869140625,284.62066650390625,282.7134704589844,290.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045401286333,6.394936136189244e-09,0.0010045337257906,-0.0158059187233448,0.0,0.0,0.0,-0.0079830614849925,60.0,-5.606050968170166,-0.0,-6.880085834382045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.419980779057369e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.919694275595248e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.326651393668726e-05,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.919693547999486e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004705474711954,291.0235900878906,294.1499938964844,282.5548400878906,282.5548400878906,284.5840759277344,282.6787109375,290.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296605459255033e-09,0.0010036928579211,-0.0155483400449156,0.0,0.0,0.0,-0.0079343141987919,60.0,-5.611677169799805,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.419980779057369e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.919694275595248e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.326651393668726e-05,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.919693547999486e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004705474711954,291.0235900878906,294.1499938964844,282.5548400878906,282.5548400878906,284.5840759277344,282.6787109375,290.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296605459255033e-09,0.0010036928579211,-0.0155483400449156,0.0,0.0,0.0,-0.0079343141987919,60.0,-5.611677169799805,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.412756480742246e-05,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.912086534313858e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.321032899199054e-05,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.912086534313858e-05,297.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004701866419054,291.02130126953125,294.1499938964844,282.54998779296875,282.54998779296875,284.5480041503906,282.650390625,290.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029292898252,6.206587244150796e-09,0.0010029231198132,-0.0153125328943133,0.0,0.0,0.0,-0.0078896880149841,60.0,-5.6114654541015625,-0.0,-6.858039114376879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.412756480742246e-05,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.912086534313858e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.321032899199054e-05,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.912086534313858e-05,297.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004701866419054,291.02130126953125,294.1499938964844,282.54998779296875,282.54998779296875,284.5480041503906,282.650390625,290.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029292898252,6.206587244150796e-09,0.0010029231198132,-0.0153125328943133,0.0,0.0,0.0,-0.0078896880149841,60.0,-5.6114654541015625,-0.0,-6.858039114376879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.406591561855748e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.905594197334722e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,7.316238043131307e-05,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.905594197334722e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0004698786651715,291.0190124511719,294.1499938964844,282.54998779296875,282.5440368652344,284.5126037597656,282.6283264160156,290.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129757146311476e-09,0.0010022660717368,-0.0151112712919712,0.0,0.0,0.0,-0.00785159971565,60.0,-5.606719493865967,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.406591561855748e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.905594197334722e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,7.316238043131307e-05,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.905594197334722e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0004698786651715,291.0190124511719,294.1499938964844,282.54998779296875,282.5440368652344,284.5126037597656,282.6283264160156,290.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129757146311476e-09,0.0010022660717368,-0.0151112712919712,0.0,0.0,0.0,-0.00785159971565,60.0,-5.606719493865967,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.401871648151428e-05,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.900623990688472e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.31256659491919e-05,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.900623263092712e-05,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.000469642895041,291.0166931152344,294.1499938964844,282.54998779296875,282.5370788574219,284.47784423828125,282.6114807128906,290.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017690947279,6.070936198199206e-09,0.0010017630411311,-0.014957183972001,0.0,0.0,0.0,-0.0078224400058388,60.0,-5.601165771484375,-0.0,-6.842182642685658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.401871648151428e-05,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.900623990688472e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.31256659491919e-05,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.900623263092712e-05,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.000469642895041,291.0166931152344,294.1499938964844,282.54998779296875,282.5370788574219,284.47784423828125,282.6114807128906,290.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017690947279,6.070936198199206e-09,0.0010017630411311,-0.014957183972001,0.0,0.0,0.0,-0.0078224400058388,60.0,-5.601165771484375,-0.0,-6.842182642685658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.39997989917174e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.898632561089472e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,7.311095396289602e-05,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.89863183349371e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0004695483949035,291.0155639648437,294.1499938964844,282.54998779296875,282.5332336425781,284.4607238769531,282.6045227050781,290.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015674633905,6.047363498851155e-09,0.0010015614097937,-0.0148954335600137,0.0,0.0,0.0,-0.0078107533045113,60.0,-5.598568439483643,-0.0,-6.839429289584589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.39838937483728e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.896956908050925e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.309858483495191e-05,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.896956908050925e-05,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004694689414463,291.014404296875,294.1499938964844,282.54998779296875,282.5291442871094,284.4437255859375,282.598388671875,290.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013978462666,6.0275344715421406e-09,0.0010013919090852,-0.0148434890434145,0.0,0.0,0.0,-0.0078009231947362,60.0,-5.596136093139648,-0.0,-6.837113630808744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.396011591888964e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.894453251035884e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.308008935069665e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.894453251035884e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004693501978181,291.0120544433594,294.1499938964844,282.54998779296875,282.5203552246094,284.41021728515625,282.58807373046875,290.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997900842658055e-09,0.0010011384729295,-0.0147658605128526,0.0,0.0,0.0,-0.0077862325124442,60.0,-5.591736316680908,-0.0,-6.833653287685594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.396011591888964e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.894453251035884e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.308008935069665e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.894453251035884e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004693501978181,291.0120544433594,294.1499938964844,282.54998779296875,282.5203552246094,284.41021728515625,282.58807373046875,290.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997900842658055e-09,0.0010011384729295,-0.0147658605128526,0.0,0.0,0.0,-0.0077862325124442,60.0,-5.591736316680908,-0.0,-6.833653287685594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.394682274432852e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.893053356790916e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.30697502149269e-05,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.893052629195154e-05,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004692837537731,291.0097351074219,294.1499938964844,282.54998779296875,282.5107727050781,284.3773498535156,282.5801086425781,290.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001002616249,5.981318107473044e-09,0.0010009966790676,-0.0147224199026823,0.0,0.0,0.0,-0.0077780117280781,60.0,-5.587998867034912,-0.0,-6.831717769273382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.394682274432852e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.893053356790916e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.30697502149269e-05,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.893052629195154e-05,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004692837537731,291.0097351074219,294.1499938964844,282.54998779296875,282.5107727050781,284.3773498535156,282.5801086425781,290.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001002616249,5.981318107473044e-09,0.0010009966790676,-0.0147224199026823,0.0,0.0,0.0,-0.0077780117280781,60.0,-5.587998867034912,-0.0,-6.831717769273382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.394178778165951e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.89252293948084e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,7.306583574973047e-05,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.89252293948084e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004692586371675,291.00738525390625,294.1499938964844,282.54998779296875,282.5004577636719,284.3450012207031,282.5736694335937,290.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975034689242875e-09,0.0010009428951889,-0.0147059587761759,0.0,0.0,0.0,-0.007774896454066,60.0,-5.584742546081543,-0.0,-6.830983778627342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.394178778165951e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.89252293948084e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,7.306583574973047e-05,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.89252293948084e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004692586371675,291.00738525390625,294.1499938964844,282.54998779296875,282.5004577636719,284.3450012207031,282.5736694335937,290.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975034689242875e-09,0.0010009428951889,-0.0147059587761759,0.0,0.0,0.0,-0.007774896454066,60.0,-5.584742546081543,-0.0,-6.830983778627342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.39450183068402e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.892863454297184e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.306834595510736e-05,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.892862726701424e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0004692747606895,291.0050354003906,294.1499938964844,282.54998779296875,282.4894714355469,284.3132629394531,282.5686950683594,290.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009830584749,5.979041706183352e-09,0.0010009771212935,-0.014716456644237,0.0,0.0,0.0,-0.0077768829651176,60.0,-5.582034587860107,-0.0,-6.831452026290209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.39450183068402e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.892863454297184e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.306834595510736e-05,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.892862726701424e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0004692747606895,291.0050354003906,294.1499938964844,282.54998779296875,282.4894714355469,284.3132629394531,282.5686950683594,290.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009830584749,5.979041706183352e-09,0.0010009771212935,-0.014716456644237,0.0,0.0,0.0,-0.0077768829651176,60.0,-5.582034587860107,-0.0,-6.831452026290209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.394919470651077e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.893302922137082e-05,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,7.30715983081609e-05,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.893302922137082e-05,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.000469295628136,291.0038452148437,294.1499938964844,282.54998779296875,282.4837646484375,284.297607421875,282.5666198730469,290.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010275291278,5.984240658563067e-09,0.0010010215919464,-0.0147300763055682,0.0,0.0,0.0,-0.0077794604003429,60.0,-5.580838203430176,-0.0,-6.832058829786547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.39550664043054e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.893921378534289e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.307616760954261e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.893921378534289e-05,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004693249647971,291.002685546875,294.1499938964844,282.54998779296875,282.4779052734375,284.2821044921875,282.56475830078125,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.9915516992248286e-09,0.0010010841069743,-0.0147492280229926,0.0,0.0,0.0,-0.007783084642142,60.0,-5.579743385314941,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.39709207159467e-05,297.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.895591210806742e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,7.308849308174103e-05,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.89559048321098e-05,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004694041563197,291.00030517578125,294.1499938964844,282.54998779296875,282.4658508300781,284.2514343261719,282.5616149902344,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.011287023710565e-09,0.0010012527927756,-0.014800926670432,0.0,0.0,0.0,-0.0077928681857883,60.0,-5.577805042266846,-0.0,-6.835216481704266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.39709207159467e-05,297.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.895591210806742e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,7.308849308174103e-05,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.89559048321098e-05,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004694041563197,291.00030517578125,294.1499938964844,282.54998779296875,282.4658508300781,284.2514343261719,282.5616149902344,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.011287023710565e-09,0.0010012527927756,-0.014800926670432,0.0,0.0,0.0,-0.0077928681857883,60.0,-5.577805042266846,-0.0,-6.835216481704266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.39918027142994e-05,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.89779073279351e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,7.31047402950935e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.897790005197749e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0004695084935519,290.9979248046875,294.1499938964844,282.54998779296875,282.4533386230469,284.2214050292969,282.5592041015625,290.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001481199637,6.037295108285434e-09,0.0010014751460403,-0.0148690585047006,0.0,0.0,0.0,-0.0078057614155113,60.0,-5.576199531555176,-0.0,-6.838253341356906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.39918027142994e-05,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.89779073279351e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,7.31047402950935e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.897790005197749e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0004695084935519,290.9979248046875,294.1499938964844,282.54998779296875,282.4533386230469,284.2214050292969,282.5592041015625,290.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001481199637,6.037295108285434e-09,0.0010014751460403,-0.0148690585047006,0.0,0.0,0.0,-0.0078057614155113,60.0,-5.576199531555176,-0.0,-6.838253341356906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.401612624060364e-05,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.90035114227794e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.312365050893277e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.90035114227794e-05,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004696299438364,290.9955139160156,294.1499938964844,282.54998779296875,282.4404602050781,284.1917724609375,282.55718994140625,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017402237281,6.067580216040369e-09,0.0010017341701313,-0.0149483932182192,0.0,0.0,0.0,-0.0078207748010754,60.0,-5.574804782867432,-0.0,-6.841791133638253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.401612624060364e-05,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.90035114227794e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.312365050893277e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.90035114227794e-05,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004696299438364,290.9955139160156,294.1499938964844,282.54998779296875,282.4404602050781,284.1917724609375,282.55718994140625,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017402237281,6.067580216040369e-09,0.0010017341701313,-0.0149483932182192,0.0,0.0,0.0,-0.0078207748010754,60.0,-5.574804782867432,-0.0,-6.841791133638253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
