time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928180,297.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.40427926252596e-05,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.903159661917016e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.31443942640908e-05,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.903158934321254e-05,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0004697631811723,290.9931030273437,294.1499938964844,282.54998779296875,282.4272766113281,284.1627197265625,282.5556640625,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100792315777426e-09,0.0010020181071013,-0.0150353955104947,0.0,0.0,0.0,-0.007837239652872,60.0,-5.573602676391602,-0.0,-6.845671407518239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.40427926252596e-05,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.903159661917016e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.31443942640908e-05,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.903158934321254e-05,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0004697631811723,290.9931030273437,294.1499938964844,282.54998779296875,282.4272766113281,284.1627197265625,282.5556640625,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100792315777426e-09,0.0010020181071013,-0.0150353955104947,0.0,0.0,0.0,-0.007837239652872,60.0,-5.573602676391602,-0.0,-6.845671407518239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.405671153217554e-05,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.904625767376274e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,7.315522088902071e-05,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.904625039780512e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0004698327102232,290.9919128417969,294.1499938964844,282.54998779296875,282.42059326171875,284.1483764648437,282.5550231933594,290.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118129558529972e-09,0.0010021664202213,-0.0150808114558458,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.5730462074279785,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.407076140632852e-05,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.906104241963476e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.316614937735721e-05,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.906104241963476e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0004699028795585,290.9906921386719,294.1499938964844,282.54998779296875,282.41387939453125,284.1341857910156,282.554443359375,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135622676595176e-09,0.0010023160139098,-0.0151266371831297,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.572503089904785,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.409862104803324e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.909038635669276e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,7.318781717913225e-05,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.909038635669276e-05,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0004700420540757,290.9882507324219,294.1499938964844,282.54998779296875,282.4003295898437,284.1061706542969,282.5534973144531,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170325139720489e-09,0.0010026127565652,-0.0152175426483154,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.57142448425293,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.409862104803324e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.909038635669276e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,7.318781717913225e-05,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.909038635669276e-05,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0004700420540757,290.9882507324219,294.1499938964844,282.54998779296875,282.4003295898437,284.1061706542969,282.5534973144531,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170325139720489e-09,0.0010026127565652,-0.0152175426483154,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.57142448425293,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.412528743268922e-05,297.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.91184642771259e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.320856093429029e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.91184642771259e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0004701752623077,290.9858093261719,294.1499938964844,282.54998779296875,282.3866882324219,284.07861328125,282.552734375,290.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.570309162139893,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.412528743268922e-05,297.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.91184642771259e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.320856093429029e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.91184642771259e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0004701752623077,290.9858093261719,294.1499938964844,282.54998779296875,282.3866882324219,284.07861328125,282.552734375,290.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.570309162139893,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.41491889534518e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.914363181451336e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.322714373003691e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.914363181451336e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004702946462202,290.9833679199219,294.1499938964844,282.54998779296875,282.3730773925781,284.05157470703125,282.5521545410156,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233295657409599e-09,0.0010031511774286,-0.0153824975714087,0.0,0.0,0.0,-0.0079029276967048,60.0,-5.569062232971191,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.41491889534518e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.914363181451336e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.322714373003691e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.914363181451336e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004702946462202,290.9833679199219,294.1499938964844,282.54998779296875,282.3730773925781,284.05157470703125,282.5521545410156,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233295657409599e-09,0.0010031511774286,-0.0153824975714087,0.0,0.0,0.0,-0.0079029276967048,60.0,-5.569062232971191,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.416981629328802e-05,297.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.916535782394932e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.324318721657619e-05,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.916535054799168e-05,297.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.00047039767378,290.9808959960937,294.1499938964844,282.54998779296875,282.3594970703125,284.0249328613281,282.5516662597656,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258983109574956e-09,0.0010033708531409,-0.0154497874900698,0.0,0.0,0.0,-0.0079156616702675,60.0,-5.567663669586182,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.416981629328802e-05,297.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.916535782394932e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.324318721657619e-05,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.916535054799168e-05,297.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.00047039767378,290.9808959960937,294.1499938964844,282.54998779296875,282.3594970703125,284.0249328613281,282.5516662597656,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258983109574956e-09,0.0010033708531409,-0.0154497874900698,0.0,0.0,0.0,-0.0079156616702675,60.0,-5.567663669586182,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.417834371561185e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.91743363556452e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,7.324982288992032e-05,297.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.91743363556452e-05,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0004704402817878,290.97967529296875,294.1499938964844,282.54998779296875,282.3527526855469,284.0118103027344,282.5514831542969,290.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.2696052793853604e-09,0.0010034616570919,-0.015477611683309,0.0,0.0,0.0,-0.0079209273681044,60.0,-5.56685733795166,-0.0,-6.865411705803126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.418566332897171e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.918204159475864e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,7.325551996473223e-05,297.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.918204159475864e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0004704768361989,290.9784240722656,294.1499938964844,282.54998779296875,282.3460693359375,283.9988098144531,282.5513000488281,290.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278717101793063e-09,0.0010035396553575,-0.0155014805495738,0.0,0.0,0.0,-0.0079254452139139,60.0,-5.565988063812256,-0.0,-6.866478230449502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.419600246474148e-05,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.919292642734943e-05,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,7.326355262193829e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,9.919292642734943e-05,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0004705284663941,290.9759216308594,294.1499938964844,282.54998779296875,282.3328552246094,283.9731140136719,282.551025390625,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.2915819221132105e-09,0.0010036496678367,-0.0155351804569363,0.0,0.0,0.0,-0.0079318229109048,60.0,-5.564023017883301,-0.0,-6.867983870506579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.419600246474148e-05,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.919292642734943e-05,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,7.326355262193829e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,9.919292642734943e-05,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0004705284663941,290.9759216308594,294.1499938964844,282.54998779296875,282.3328552246094,283.9731140136719,282.551025390625,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.2915819221132105e-09,0.0010036496678367,-0.0155351804569363,0.0,0.0,0.0,-0.0079318229109048,60.0,-5.564023017883301,-0.0,-6.867983870506579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.420044807484372e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.919761214405298e-05,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.326701597776264e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.919761214405298e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0004705507017206,290.9734191894531,294.1499938964844,282.54998779296875,282.3199157714844,283.9478759765625,282.55078125,290.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.561741352081299,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.420044807484372e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.919761214405298e-05,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.326701597776264e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.919761214405298e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0004705507017206,290.9734191894531,294.1499938964844,282.54998779296875,282.3199157714844,283.9478759765625,282.55078125,290.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.561741352081299,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.419807611266152e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.919511649059132e-05,297.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.326516788452864e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.919511649059132e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0004705388564616,290.9709167480469,294.1499938964844,282.54998779296875,282.3073425292969,283.9230651855469,282.5506286621094,290.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.294145205032464e-09,0.0010036716703325,-0.0155418952926993,0.0,0.0,0.0,-0.0079330932348966,60.0,-5.559054374694824,-0.0,-6.868283719541068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.419807611266152e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.919511649059132e-05,297.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.326516788452864e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.919511649059132e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0004705388564616,290.9709167480469,294.1499938964844,282.54998779296875,282.3073425292969,283.9230651855469,282.5506286621094,290.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.294145205032464e-09,0.0010036716703325,-0.0155418952926993,0.0,0.0,0.0,-0.0079330932348966,60.0,-5.559054374694824,-0.0,-6.868283719541068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.418886475032195e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.91854176390916e-05,297.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,7.325800834223628e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.9185410363134e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004704928433056,290.9684143066406,294.1499938964844,282.54998779296875,282.29522705078125,283.89874267578125,282.55047607421875,290.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035797022283,6.2826579494412735e-09,0.0010035734158009,-0.0155118042603135,0.0,0.0,0.0,-0.0079273991286754,60.0,-5.555975914001465,-0.0,-6.86693937268501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.418886475032195e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.91854176390916e-05,297.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,7.325800834223628e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.9185410363134e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004704928433056,290.9684143066406,294.1499938964844,282.54998779296875,282.29522705078125,283.89874267578125,282.55047607421875,290.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035797022283,6.2826579494412735e-09,0.0010035734158009,-0.0155118042603135,0.0,0.0,0.0,-0.0079273991286754,60.0,-5.555975914001465,-0.0,-6.86693937268501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.418156696483491e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.917772695189342e-05,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.32523258193396e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.917772695189342e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0004704563762061,290.9671325683594,294.1499938964844,282.54998779296875,282.2893371582031,283.8867492675781,282.5504150390625,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501820378,6.273555896996186e-09,0.0010034956503659,-0.0154879614710807,0.0,0.0,0.0,-0.0079228868708014,60.0,-5.554276466369629,-0.0,-6.865874269124106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.417254477739334e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.916823182720692e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,7.324531179619953e-05,297.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.91682245512493e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004704113234765,290.96588134765625,294.1499938964844,282.54998779296875,282.2835693359375,283.8748474121094,282.5503845214844,290.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034057777374,6.262312890470412e-09,0.0010033994913101,-0.0154585102573037,0.0,0.0,0.0,-0.0079173129051923,60.0,-5.552477836608887,-0.0,-6.864558343977478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.414903615834191e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.914347174344584e-05,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.322702731471509e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.914346446748824e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0004702938604168,290.9633178710937,294.1499938964844,282.54998779296875,282.27252197265625,283.85137939453125,282.55029296875,290.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031551355496,6.233006555333986e-09,0.0010031488491222,-0.015381739474833,0.0,0.0,0.0,-0.0079027852043509,60.0,-5.548570156097412,-0.0,-6.8611292647347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.414903615834191e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.914347174344584e-05,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.322702731471509e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.914346446748824e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0004702938604168,290.9633178710937,294.1499938964844,282.54998779296875,282.27252197265625,283.85137939453125,282.55029296875,290.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031551355496,6.233006555333986e-09,0.0010031488491222,-0.015381739474833,0.0,0.0,0.0,-0.0079027852043509,60.0,-5.548570156097412,-0.0,-6.8611292647347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.411833889316767e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.911114466376604e-05,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,7.320314762182534e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.911114466376604e-05,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.000470140541438,290.9607849121094,294.1499938964844,282.54998779296875,282.2621154785156,283.82830810546875,282.5502319335937,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028280084952,6.194749602173033e-09,0.0010028217220678,-0.0152815235778689,0.0,0.0,0.0,-0.0078838197514414,60.0,-5.54426383972168,-0.0,-6.85665497712762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.411833889316767e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.911114466376604e-05,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,7.320314762182534e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.911114466376604e-05,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.000470140541438,290.9607849121094,294.1499938964844,282.54998779296875,282.2621154785156,283.82830810546875,282.5502319335937,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028280084952,6.194749602173033e-09,0.0010028217220678,-0.0152815235778689,0.0,0.0,0.0,-0.0078838197514414,60.0,-5.54426383972168,-0.0,-6.85665497712762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.40812096814625e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.90720436675474e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.317426934605464e-05,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.90720436675474e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0004699550627265,290.9582214355469,294.1499938964844,282.54998779296875,282.2524719238281,283.8056640625,282.5501708984375,290.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024323128163,6.148479059220335e-09,0.0010024261428043,-0.0151603147387504,0.0,0.0,0.0,-0.0078608812764287,60.0,-5.53952169418335,-0.0,-6.851244904737541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.40812096814625e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.90720436675474e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.317426934605464e-05,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.90720436675474e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0004699550627265,290.9582214355469,294.1499938964844,282.54998779296875,282.2524719238281,283.8056640625,282.5501708984375,290.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024323128163,6.148479059220335e-09,0.0010024261428043,-0.0151603147387504,0.0,0.0,0.0,-0.0078608812764287,60.0,-5.53952169418335,-0.0,-6.851244904737541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,296.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.403686271980403e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.902534657157958e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.313978130696341e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.902534657157958e-05,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0004697335534729,290.9556579589844,294.1499938964844,282.54998779296875,282.2435913085937,283.7834777832031,282.5501403808594,290.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.0932192624818535e-09,0.001001953613013,-0.0150155574083328,0.0,0.0,0.0,-0.0078334864228963,60.0,-5.5343756675720215,-0.0,-6.844786071269483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,296.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.403686271980403e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.902534657157958e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.313978130696341e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.902534657157958e-05,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0004697335534729,290.9556579589844,294.1499938964844,282.54998779296875,282.2435913085937,283.7834777832031,282.5501403808594,290.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.0932192624818535e-09,0.001001953613013,-0.0150155574083328,0.0,0.0,0.0,-0.0078334864228963,60.0,-5.5343756675720215,-0.0,-6.844786071269483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,296.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.40125755732879e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.899977885652332e-05,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,7.3120892920997e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.899977885652332e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0004696122487075,290.954345703125,294.1499938964844,282.54998779296875,282.2394714355469,283.7724914550781,282.55010986328125,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062959911901089e-09,0.0010016949381679,-0.0149362897500395,0.0,0.0,0.0,-0.007818485610187,60.0,-5.531672477722168,-0.0,-6.841251121159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,296.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.398628753842786e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.897209383780135e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.310044748010114e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.897209383780135e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0004694809322245,290.9530639648437,294.1499938964844,282.54998779296875,282.235595703125,283.7616577148437,282.55010986328125,290.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001420780085,6.030202115425709e-09,0.0010014147264882,-0.0148504776880145,0.0,0.0,0.0,-0.0078022461384534,60.0,-5.528859615325928,-0.0,-6.837424848527007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,296.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.392933134222405e-05,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.891211811918764e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.305615145014599e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.891211084323004e-05,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0004691964422818,290.9504699707031,294.1499938964844,282.54998779296875,282.2285461425781,283.740234375,282.5500793457031,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959227777907472e-09,0.0010008078534156,-0.0146645512431859,0.0,0.0,0.0,-0.0077670612372457,60.0,-5.522995948791504,-0.0,-6.82913920968531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,296.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.392933134222405e-05,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.891211811918764e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.305615145014599e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.891211084323004e-05,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0004691964422818,290.9504699707031,294.1499938964844,282.54998779296875,282.2285461425781,283.740234375,282.5500793457031,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959227777907472e-09,0.0010008078534156,-0.0146645512431859,0.0,0.0,0.0,-0.0077670612372457,60.0,-5.522995948791504,-0.0,-6.82913920968531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.386605961481108e-05,297.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.884548489935696e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.300693687284365e-05,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.884548489935696e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0004688803455792,290.9478759765625,294.1499938964844,282.54998779296875,282.2225341796875,283.7191772460937,282.5500793457031,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001396294683,5.880383291412272e-09,0.0010001336922869,-0.014458006247878,0.0,0.0,0.0,-0.0077279745601117,60.0,-5.516746997833252,-0.0,-6.819939812885424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.386605961481108e-05,297.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.884548489935696e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.300693687284365e-05,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.884548489935696e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0004688803455792,290.9478759765625,294.1499938964844,282.54998779296875,282.2225341796875,283.7191772460937,282.5500793457031,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001396294683,5.880383291412272e-09,0.0010001336922869,-0.014458006247878,0.0,0.0,0.0,-0.0077279745601117,60.0,-5.516746997833252,-0.0,-6.819939812885424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,296.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.37600780162029e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.873388626147062e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.292450754903257e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.8733878985513e-05,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.000468350976007,290.9452514648437,294.1499938964844,282.54998779296875,282.2172241210937,283.69854736328125,282.550048828125,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990105172619,5.748335585309405e-09,0.0009990046964958,-0.014112084172666,0.0,0.0,0.0,-0.0076625137589871,60.0,-5.509074687957764,-0.0,-6.804547325600653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,296.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.37600780162029e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.873388626147062e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.292450754903257e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.8733878985513e-05,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.000468350976007,290.9452514648437,294.1499938964844,282.54998779296875,282.2172241210937,283.69854736328125,282.550048828125,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990105172619,5.748335585309405e-09,0.0009990046964958,-0.014112084172666,0.0,0.0,0.0,-0.0076625137589871,60.0,-5.509074687957764,-0.0,-6.804547325600653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,296.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.358241368317977e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.85467922873795e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.2786322562024e-05,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.85467922873795e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0004674634838011,290.9426574707031,294.1499938964844,282.54998779296875,282.2122802734375,283.67828369140625,282.550048828125,290.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526973545499913e-09,0.0009971121326088,-0.0135321766138076,0.0,0.0,0.0,-0.0075527764856815,60.0,-5.498087406158447,-0.0,-6.77878304600199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
