time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930640,296.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.358241368317977e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.85467922873795e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.2786322562024e-05,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.85467922873795e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0004674634838011,290.9426574707031,294.1499938964844,282.54998779296875,282.2122802734375,283.67828369140625,282.550048828125,290.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526973545499913e-09,0.0009971121326088,-0.0135321766138076,0.0,0.0,0.0,-0.0075527764856815,60.0,-5.498087406158447,-0.0,-6.77878304600199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,296.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.34708004933782e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.84292637440376e-05,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,7.269951311172917e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.842925646807998e-05,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004669059708248,290.9413452148437,294.1499938964844,282.54998779296875,282.2099609375,283.6683044433594,282.550048828125,290.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387913670773514e-09,0.0009959230665117,-0.0131678702309727,0.0,0.0,0.0,-0.0074838385917246,60.0,-5.491204738616943,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.334427886642516e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.829601913224906e-05,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.260110578499734e-05,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.829601913224906e-05,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004662739520426,290.9400329589844,294.1499938964844,282.54998779296875,282.20770263671875,283.6584167480469,282.550048828125,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945804486051,5.230270883060939e-09,0.0009945752099156,-0.0127548752352595,0.0,0.0,0.0,-0.0074056889861822,60.0,-5.483438491821289,-0.0,-6.74432598657404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.3057329650037e-05,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.799385588848963e-05,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,7.237792306113988e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.799385588848963e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0004648405883926,290.9374084472656,294.1499938964844,282.54998779296875,282.2034912109375,283.6389465332031,282.5500183105469,290.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872762193741664e-09,0.0009915181435644,-0.0118182450532913,0.0,0.0,0.0,-0.007228456903249,60.0,-5.465611457824707,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.3057329650037e-05,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.799385588848963e-05,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,7.237792306113988e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.799385588848963e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0004648405883926,290.9374084472656,294.1499938964844,282.54998779296875,282.2034912109375,283.6389465332031,282.5500183105469,290.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872762193741664e-09,0.0009915181435644,-0.0118182450532913,0.0,0.0,0.0,-0.007228456903249,60.0,-5.465611457824707,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.27329674595967e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.76522860582918e-05,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,7.21256437827833e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.76522860582918e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004632203490473,290.9347839355469,294.1499938964844,282.54998779296875,282.1996459960937,283.6199035644531,282.5500183105469,290.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468636127796799e-09,0.0009880624711513,-0.0107594458386302,0.0,0.0,0.0,-0.0070281140506267,60.0,-5.445063591003418,-0.0,-6.656276241301384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.27329674595967e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.76522860582918e-05,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,7.21256437827833e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.76522860582918e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004632203490473,290.9347839355469,294.1499938964844,282.54998779296875,282.1996459960937,283.6199035644531,282.5500183105469,290.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468636127796799e-09,0.0009880624711513,-0.0107594458386302,0.0,0.0,0.0,-0.0070281140506267,60.0,-5.445063591003418,-0.0,-6.656276241301384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.238498023478314e-05,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.728583245305344e-05,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,7.185498543549329e-05,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.728583245305344e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004614820645656,290.9321594238281,294.1499938964844,282.54998779296875,282.1961669921875,283.6012268066406,282.5500183105469,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.422783851623535,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.238498023478314e-05,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.728583245305344e-05,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,7.185498543549329e-05,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.728583245305344e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004614820645656,290.9321594238281,294.1499938964844,282.54998779296875,282.1961669921875,283.6012268066406,282.5500183105469,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.422783851623535,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.202686487697064e-05,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.690871956991032e-05,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.157644722610712e-05,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.690871956991032e-05,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0004596931976266,290.9295349121094,294.1499938964844,282.54998779296875,282.19305419921875,283.5829467773437,282.5500183105469,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588899399886713e-09,0.0009805397130548,-0.0084544410929083,0.0,0.0,0.0,-0.0065919901244342,60.0,-5.399500370025635,-0.0,-6.555293197152423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.202686487697064e-05,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.690871956991032e-05,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.157644722610712e-05,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.690871956991032e-05,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0004596931976266,290.9295349121094,294.1499938964844,282.54998779296875,282.19305419921875,283.5829467773437,282.5500183105469,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588899399886713e-09,0.0009805397130548,-0.0084544410929083,0.0,0.0,0.0,-0.0065919901244342,60.0,-5.399500370025635,-0.0,-6.555293197152423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.184851660393178e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.672091255197302e-05,297.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,7.143773837015033e-05,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.672091255197302e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0004588023293763,290.92822265625,294.1499938964844,282.54998779296875,282.191650390625,283.573974609375,282.5500183105469,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667004739612594e-09,0.0009786396985873,-0.0078722340986132,0.0,0.0,0.0,-0.0064818360842764,60.0,-5.387726783752441,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.167275129584596e-05,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.653582674218342e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,7.130103040253744e-05,297.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.653582674218342e-05,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0004579243541229,290.9269104003906,294.1499938964844,282.54998779296875,282.1903076171875,283.5650939941406,282.5500183105469,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767701849341,3.1477194184503783e-09,0.0009767670417204,-0.0072984504513442,0.0,0.0,0.0,-0.0063732773996889,60.0,-5.376008987426758,-0.0,-6.50494129672552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.14727061172016e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.632516594137996e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,7.114544132491574e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.632516594137996e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0004569250741042,290.92535400390625,294.1499938964844,282.54998779296875,282.1888732910156,283.5548095703125,282.5500183105469,290.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746386203914,2.898482565072413e-09,0.0009746357100084,-0.0066453805193305,0.0,0.0,0.0,-0.006249719299376,60.0,-5.362488746643066,-0.0,-6.476581404513126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.133641287917273e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.618164040148258e-05,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,7.103943062247708e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.618164040148258e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0004562442481983,290.9242858886719,294.1499938964844,282.54998779296875,282.1879272460937,283.547607421875,282.5500183105469,290.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731863392516,2.7286741755006e-09,0.0009731836034916,-0.0062004304490983,0.0,0.0,0.0,-0.0061655375175178,60.0,-5.353143215179443,-0.0,-6.45729514303639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.103042975766584e-05,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.585943189449608e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,7.080144860083237e-05,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,9.585942461853848e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0004547158023342,290.921630859375,294.1499938964844,282.54998779296875,282.1859130859375,283.53045654296875,282.5500183105469,290.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699259535409,2.347458005758085e-09,0.0009699236252345,-0.0052015148103237,0.0,0.0,0.0,-0.0059765512123703,60.0,-5.331605434417725,-0.0,-6.41410196067227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.103042975766584e-05,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.585943189449608e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,7.080144860083237e-05,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,9.585942461853848e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0004547158023342,290.921630859375,294.1499938964844,282.54998779296875,282.1859130859375,283.53045654296875,282.5500183105469,290.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699259535409,2.347458005758085e-09,0.0009699236252345,-0.0052015148103237,0.0,0.0,0.0,-0.0059765512123703,60.0,-5.331605434417725,-0.0,-6.41410196067227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.076435526367276e-05,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.55792420427315e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,7.059449853841215e-05,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.557923476677388e-05,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004533867177087,290.91900634765625,294.1499938964844,282.54998779296875,282.18426513671875,283.5136413574219,282.5500183105469,290.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670907165855,2.015958955325914e-09,0.000967088737525,-0.0043328623287379,0.0,0.0,0.0,-0.0058122118934988,60.0,-5.312156677246094,-0.0,-6.376659911211392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.076435526367276e-05,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.55792420427315e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,7.059449853841215e-05,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.557923476677388e-05,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004533867177087,290.91900634765625,294.1499938964844,282.54998779296875,282.18426513671875,283.5136413574219,282.5500183105469,290.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670907165855,2.015958955325914e-09,0.000967088737525,-0.0043328623287379,0.0,0.0,0.0,-0.0058122118934988,60.0,-5.312156677246094,-0.0,-6.376659911211392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.054401743924244e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.53472190303728e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.042312790872529e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.534721175441518e-05,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004522860981523,290.9163818359375,294.1499938964844,282.54998779296875,282.1829833984375,283.4971923828125,282.5500183105469,290.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647429105825,1.7414477637700543e-09,0.0009647411643527,-0.0036135318223387,0.0,0.0,0.0,-0.005676123779267,60.0,-5.295276641845703,-0.0,-6.345737801893847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.054401743924244e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.53472190303728e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.042312790872529e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.534721175441518e-05,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004522860981523,290.9163818359375,294.1499938964844,282.54998779296875,282.1829833984375,283.4971923828125,282.5500183105469,290.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647429105825,1.7414477637700543e-09,0.0009647411643527,-0.0036135318223387,0.0,0.0,0.0,-0.005676123779267,60.0,-5.295276641845703,-0.0,-6.345737801893847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.045207843882964e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.525039786240086e-05,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,7.03516197972931e-05,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.525039786240086e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0004518268397077,290.9150695800781,294.1499938964844,282.54998779296875,282.1824951171875,283.4891052246094,282.5500183105469,290.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637632174417,1.626902723650403e-09,0.0009637615876272,-0.0033133758697658,0.0,0.0,0.0,-0.005619338247925,60.0,-5.287900447845459,-0.0,-6.332856372637252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.036899427883328e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.516291174804792e-05,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,7.028699474176392e-05,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.51629044720903e-05,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004514118190854,290.9137268066406,294.1499938964844,282.54998779296875,282.1820678710937,283.4810485839844,282.5500183105469,290.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628778789192,1.5233885264365199e-09,0.0009628763073123,-0.0030421244446188,0.0,0.0,0.0,-0.0055680209770798,60.0,-5.281063079833984,-0.0,-6.321227630223802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.02325045899488e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.501917520537972e-05,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,7.018083852017298e-05,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.501917520537972e-05,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004507300036493,290.9111022949219,294.1499938964844,282.54998779296875,282.1815185546875,283.4652099609375,282.5500183105469,290.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614233276806,1.3533323350856104e-09,0.0009614219889044,-0.002596503123641,0.0,0.0,0.0,-0.0054837162606418,60.0,-5.269189834594727,-0.0,-6.302146005054965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.02325045899488e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.501917520537972e-05,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,7.018083852017298e-05,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.501917520537972e-05,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004507300036493,290.9111022949219,294.1499938964844,282.54998779296875,282.1815185546875,283.4652099609375,282.5500183105469,290.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614233276806,1.3533323350856104e-09,0.0009614219889044,-0.002596503123641,0.0,0.0,0.0,-0.0054837162606418,60.0,-5.269189834594727,-0.0,-6.302146005054965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.01248786249198e-05,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.49058448895812e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.00971286278218e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.49058376136236e-05,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0004501923976931,290.908447265625,294.1499938964844,282.54998779296875,282.18133544921875,283.4496765136719,282.5500183105469,290.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602764621376,1.2192415965728287e-09,0.0009602752397768,-0.0022451262921094,0.0,0.0,0.0,-0.0054172407835721,60.0,-5.259368896484375,-0.0,-6.287120868364583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.01248786249198e-05,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.49058448895812e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.00971286278218e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.49058376136236e-05,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0004501923976931,290.908447265625,294.1499938964844,282.54998779296875,282.18133544921875,283.4496765136719,282.5500183105469,290.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602764621376,1.2192415965728287e-09,0.0009602752397768,-0.0022451262921094,0.0,0.0,0.0,-0.0054172407835721,60.0,-5.259368896484375,-0.0,-6.287120868364583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.003441664390266e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.48105807765387e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,7.002677011769265e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.48105807765387e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0004497405316215,290.9057922363281,294.1499938964844,282.54998779296875,282.1815185546875,283.4344177246094,282.5500183105469,290.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593125432729,1.1065336424920247e-09,0.0009593114373274,-0.0019497807370498,0.0,0.0,0.0,-0.0053613665513694,60.0,-5.250927925109863,-0.0,-6.274505182091161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.003441664390266e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.48105807765387e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,7.002677011769265e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.48105807765387e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0004497405316215,290.9057922363281,294.1499938964844,282.54998779296875,282.1815185546875,283.4344177246094,282.5500183105469,290.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593125432729,1.1065336424920247e-09,0.0009593114373274,-0.0019497807370498,0.0,0.0,0.0,-0.0053613665513694,60.0,-5.250927925109863,-0.0,-6.274505182091161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.003989543998614e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.481635061092676e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.003102655289695e-05,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.481634333496912e-05,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0004497678892221,290.9036865234375,294.1499938964844,282.54998779296875,282.1820678710937,283.4210510253906,282.5500183105469,290.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393253035843,8.929522121725594e-10,0.0007393243722617,-0.0016082604415714,0.0,0.0,0.0,-0.0041588870808482,60.0,-4.682375431060791,-0.0,-6.275267594446633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.003989543998614e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.481635061092676e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.003102655289695e-05,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.481634333496912e-05,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0004497678892221,290.9036865234375,294.1499938964844,282.54998779296875,282.1820678710937,283.4210510253906,282.5500183105469,290.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393253035843,8.929522121725594e-10,0.0007393243722617,-0.0016082604415714,0.0,0.0,0.0,-0.0041588870808482,60.0,-4.682375431060791,-0.0,-6.275267594446633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,9.00327431736514e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,9.480881999479608e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,7.002546772127971e-05,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.480881999479608e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0004497321788221,290.9032897949219,294.1499938964844,282.54998779296875,282.1824951171875,283.4149475097656,282.55010986328125,290.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006544603966176,7.99118493599593e-10,0.0006544595817103,-0.0014464352279901,0.0,0.0,0.0,-0.0036898283287882,60.0,-4.344571113586426,-0.0,-6.27427070298836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.003010200103745e-05,297.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.480603330302984e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,7.002341590123251e-05,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.480603330302984e-05,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0004497189656831,290.9031066894531,294.1499938964844,282.54998779296875,282.1829833984375,283.4108581542969,282.550048828125,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005625911871902,7.038364335798516e-10,0.0005625904886983,-0.0012878067791461,0.0,0.0,0.0,-0.0031849085353314,60.0,-3.8011109828948975,-0.0,-6.273901931308501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,3.6581590393325314e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,3.852217923849821e-05,297.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,2.845234848791733e-05,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,3.852217560051941e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001827326050261,290.90289306640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4059753417969,282.5517578125,290.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004538735956884,5.51712009411176e-10,0.0004538730427157,-0.0009965870995074,0.0,0.0,0.0,-0.0025467511732131,60.0,-2.9360463619232178,-0.0,-1.0358273350163928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,3.6581590393325314e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,3.852217923849821e-05,297.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,2.845234848791733e-05,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,3.852217560051941e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001827326050261,290.90289306640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4059753417969,282.5517578125,290.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004538735956884,5.51712009411176e-10,0.0004538730427157,-0.0009965870995074,0.0,0.0,0.0,-0.0025467511732131,60.0,-2.9360463619232178,-0.0,-1.0358273350163928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,2.9336461011553183e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,3.089270830969326e-05,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,2.281724664499052e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,3.0892704671714455e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0001465416862629,290.9095458984375,294.1499938964844,282.54998779296875,282.1859130859375,283.4101257324219,282.56866455078125,290.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581716571,3.9096084702983086e-10,0.0003125813382212,-0.0007152614416554,0.0,0.0,0.0,-0.0017606850014999,60.0,-2.1215388774871826,-0.0,-6.661585505440826e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,2.9336461011553183e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,3.089270830969326e-05,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,2.281724664499052e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,3.0892704671714455e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0001465416862629,290.9095458984375,294.1499938964844,282.54998779296875,282.1859130859375,283.4101257324219,282.56866455078125,290.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581716571,3.9096084702983086e-10,0.0003125813382212,-0.0007152614416554,0.0,0.0,0.0,-0.0017606850014999,60.0,-2.1215388774871826,-0.0,-6.661585505440826e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,1.986537790799048e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,2.0919200323987752e-05,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,1.5450850696652196e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,2.0919200323987752e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.923167090164496e-05,290.91162109375,294.1499938964844,282.54998779296875,282.1879272460937,283.41229248046875,282.5777893066406,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101177669828,2.6319019186260556e-10,0.0002101174904964,-0.0004818140878342,0.0,0.0,0.0,-0.001183770247735,60.0,-1.465864181518555,-0.0,-3.054610786534795e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,1.986537790799048e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,2.0919200323987752e-05,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,1.5450850696652196e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,2.0919200323987752e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.923167090164496e-05,290.91162109375,294.1499938964844,282.54998779296875,282.1879272460937,283.41229248046875,282.5777893066406,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101177669828,2.6319019186260556e-10,0.0002101174904964,-0.0004818140878342,0.0,0.0,0.0,-0.001183770247735,60.0,-1.465864181518555,-0.0,-3.054610786534795e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,1.23420813906705e-05,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,1.2996806617593393e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.599396435078232e-06,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,1.2996805708098693e-05,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,6.165124796098098e-05,290.912841796875,294.1499938964844,282.54998779296875,282.1903076171875,283.4139709472656,282.58453369140625,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315062108915,1.644808733658465e-10,0.0001315060508204,-0.0003009170759469,0.0,0.0,0.0,-0.0007407367229461,60.0,-0.9639882445335388,-0.0,-1.1790682874490699e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
