time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933040,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,1.23420813906705e-05,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,1.2996806617593393e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.599396435078232e-06,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,1.2996805708098693e-05,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,6.165124796098098e-05,290.912841796875,294.1499938964844,282.54998779296875,282.1903076171875,283.4139709472656,282.58453369140625,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315062108915,1.644808733658465e-10,0.0001315060508204,-0.0003009170759469,0.0,0.0,0.0,-0.0007407367229461,60.0,-0.9639882445335388,-0.0,-1.1790682874490699e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.433923878532369e-06,297.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.93437697616173e-06,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,7.337496754189487e-06,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.93437697616173e-06,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,4.71244020445738e-05,290.9132080078125,294.1499938964844,282.54998779296875,282.191650390625,283.4144592285156,282.5865173339844,290.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005194717436,1.2572433372159963e-10,0.0001005193480523,-0.0002300121559528,0.0,0.0,0.0,-0.0005661973264068,60.0,-0.7589328289031982,-0.0,-6.88885337662981e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,7.054808065731777e-06,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,7.429053312080214e-06,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,5.487072940013604e-06,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,7.429052857332863e-06,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,3.5240223951404914e-05,290.9134216308594,294.1499938964844,282.54998779296875,282.19305419921875,283.4147644042969,282.5877685546875,290.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.516984624089673e-05,9.401834866196168e-11,7.516975892940536e-05,-0.0001720061845844,0.0,0.0,0.0,-0.0004234101215843,60.0,-0.587398886680603,-0.0,-3.8524108902926447e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,3.573406957002589e-06,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,3.762969527087989e-06,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,2.7793164463219e-06,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,3.762969527087989e-06,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,1.784990672604181e-05,290.9135437011719,294.1499938964844,282.54998779296875,282.1961669921875,283.4149780273437,282.5888061523437,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.807531538768672e-05,4.7622492754806345e-11,3.807526809396222e-05,-8.71250667842105e-05,0.0,0.0,0.0,-0.0002144672471331,60.0,-0.3291265368461609,-0.0,-9.88387149902792e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,3.573406957002589e-06,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,3.762969527087989e-06,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,2.7793164463219e-06,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,3.762969527087989e-06,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,1.784990672604181e-05,290.9135437011719,294.1499938964844,282.54998779296875,282.1961669921875,283.4149780273437,282.5888061523437,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.807531538768672e-05,4.7622492754806345e-11,3.807526809396222e-05,-8.71250667842105e-05,0.0,0.0,0.0,-0.0002144672471331,60.0,-0.3291265368461609,-0.0,-9.88387149902792e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.5319119484047403e-06,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,1.6131771189975552e-06,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,1.191487058349594e-06,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,1.6131771189975552e-06,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.652216481801588e-06,290.9135131835937,294.1499938964844,282.54998779296875,282.1996459960937,283.4150085449219,282.5890197753906,290.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6322896044584922e-05,2.041575936084783e-11,1.6322876035701483e-05,-3.735048085218296e-05,0.0,0.0,0.0,-9.194215817842633e-05,60.0,-0.1600696742534637,-0.0,-1.8164764831185565e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.5319119484047403e-06,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,1.6131771189975552e-06,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,1.191487058349594e-06,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,1.6131771189975552e-06,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.652216481801588e-06,290.9135131835937,294.1499938964844,282.54998779296875,282.1996459960937,283.4150085449219,282.5890197753906,290.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6322896044584922e-05,2.041575936084783e-11,1.6322876035701483e-05,-3.735048085218296e-05,0.0,0.0,0.0,-9.194215817842633e-05,60.0,-0.1600696742534637,-0.0,-1.8164764831185565e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,4.899326313534402e-07,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.159226930118166e-07,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.810587259067688e-07,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,5.159226930118166e-07,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.447314955134061e-06,290.9134826660156,294.1499938964844,282.54998779296875,282.2034912109375,283.4149780273437,282.5890197753906,290.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.220437287789537e-06,6.529416764211593e-12,5.220430921326624e-06,-1.1945486221520696e-05,0.0,0.0,0.0,-2.940520062111318e-05,60.0,-0.0661107525229454,-0.0,-1.857953894901509e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,4.899326313534402e-07,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.159226930118166e-07,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.810587259067688e-07,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,5.159226930118166e-07,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.447314955134061e-06,290.9134826660156,294.1499938964844,282.54998779296875,282.2034912109375,283.4149780273437,282.5890197753906,290.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.220437287789537e-06,6.529416764211593e-12,5.220430921326624e-06,-1.1945486221520696e-05,0.0,0.0,0.0,-2.940520062111318e-05,60.0,-0.0661107525229454,-0.0,-1.857953894901509e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,8.65182130382891e-08,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.110785015309376e-08,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,6.729194268473293e-08,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.11078430476664e-08,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,4.321763640291465e-07,290.9134826660156,294.1499938964844,282.54998779296875,282.20770263671875,283.4149780273437,282.5890197753906,290.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.21886680771422e-07,1.153053347247024e-12,9.218855439030448e-07,-2.1094776911922963e-06,0.0,0.0,0.0,-5.192734533920884e-06,60.0,-0.0214087851345539,-0.0,-5.793983186026115e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,8.65182130382891e-08,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.110785015309376e-08,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,6.729194268473293e-08,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.11078430476664e-08,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,4.321763640291465e-07,290.9134826660156,294.1499938964844,282.54998779296875,282.20770263671875,283.4149780273437,282.5890197753906,290.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.21886680771422e-07,1.153053347247024e-12,9.218855439030448e-07,-2.1094776911922963e-06,0.0,0.0,0.0,-5.192734533920884e-06,60.0,-0.0214087851345539,-0.0,-5.793983186026115e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.01525320875362e-08,297.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,2.1221586266051418e-08,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,1.5674190834147342e-08,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,2.1221586266051418e-08,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.0066606392911129e-07,290.9134826660156,294.1499938964844,282.54998779296875,282.2099609375,283.4149780273437,282.5890197753906,290.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147400266494515e-07,2.685951233562939e-13,2.147397566432119e-07,-4.91367359245487e-07,0.0,0.0,0.0,-1.209569745697081e-06,60.0,-0.0110473241657018,-0.0,-3.1435573782446265e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.839934190590476e-11,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,-2.990587638640463e-11,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-2.2088378001661188e-11,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,-2.990587638640463e-11,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-1.4186057883947e-10,290.9134826660156,294.1499938964844,282.54998779296875,282.2122802734375,283.4149780273437,282.5890197753906,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,3.0114524762758776e-10,-3.965712703140272e-16,-3.0114485904952915e-10,6.910194638720665e-10,0.0,0.0,0.0,1.7025740817189215e-09,60.0,-0.0052391849458217,-0.0,-6.242789840177737e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-3.991259059366037e-11,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,-4.2029879576688245e-11,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-3.1043126402785504e-11,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,-4.2029879576688245e-11,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-1.9937163031613639e-10,290.9134826660156,294.1499938964844,282.54998779296875,282.2172241210937,283.4149780273437,282.5890197753906,290.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,4.0751635399516317e-10,-5.012832037892779e-16,-4.0751585439480204e-10,9.445021431631062e-10,0.0,0.0,0.0,2.299202606081962e-09,60.0,-0.0007515054894611,-0.0,-1.2330536629877199e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-3.991259059366037e-11,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,-4.2029879576688245e-11,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,-3.1043126402785504e-11,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,-4.2029879576688245e-11,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-1.9937163031613639e-10,290.9134826660156,294.1499938964844,282.54998779296875,282.2172241210937,283.4149780273437,282.5890197753906,290.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,4.0751635399516317e-10,-5.012832037892779e-16,-4.0751585439480204e-10,9.445021431631062e-10,0.0,0.0,0.0,2.299202606081962e-09,60.0,-0.0007515054894611,-0.0,-1.2330536629877199e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,4.917435791895741e-09,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.178296902386137e-09,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.824672134555841e-09,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,5.178296458296927e-09,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.456360803648749e-08,290.9134826660156,294.1499938964844,282.54998779296875,282.2225341796875,283.4149780273437,282.5890197753906,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2396785577002454e-08,6.554799698898009e-14,5.239671807544256e-08,-1.1989597226147453e-07,0.0,0.0,0.0,-2.951419446617365e-07,60.0,-0.0001127296418417,-0.0,-1.871714246885143e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,4.917435791895741e-09,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.178296902386137e-09,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.824672134555841e-09,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,5.178296458296927e-09,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.456360803648749e-08,290.9134826660156,294.1499938964844,282.54998779296875,282.2225341796875,283.4149780273437,282.5890197753906,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2396785577002454e-08,6.554799698898009e-14,5.239671807544256e-08,-1.1989597226147453e-07,0.0,0.0,0.0,-2.951419446617365e-07,60.0,-0.0001127296418417,-0.0,-1.871714246885143e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.308195127895488e-08,297.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.589785345705423e-08,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,4.128596486907554e-08,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,5.589785345705423e-08,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.6515533591009444e-07,290.9134826660156,294.1499938964844,282.5531616210937,282.2316589355469,283.4149780273437,282.5890197753906,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.655541031046596e-07,7.073871111269725e-13,5.655533641402144e-07,-1.294145590691187e-06,0.0,0.0,0.0,-3.1856034183874726e-06,60.0,-0.0007636313093826,-0.0,-2.1810014189625748e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.308195127895488e-08,297.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,5.589785345705423e-08,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,4.128596486907554e-08,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,5.589785345705423e-08,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.6515533591009444e-07,290.9134826660156,294.1499938964844,282.5531616210937,282.2316589355469,283.4149780273437,282.5890197753906,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.655541031046596e-07,7.073871111269725e-13,5.655533641402144e-07,-1.294145590691187e-06,0.0,0.0,0.0,-3.1856034183874726e-06,60.0,-0.0007636313093826,-0.0,-2.1810014189625748e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,3.358063622727059e-07,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,3.5362029393581906e-07,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,2.611827198961692e-07,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,3.536202655141097e-07,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.6774222331150668e-06,290.9134826660156,294.1499938964844,282.5623474121094,282.2478332519531,283.4149780273437,282.5890197753906,290.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.577857569325716e-06,4.475020180805256e-12,3.5778530218522064e-06,-8.187103958334774e-06,0.0,0.0,0.0,-2.015306381508708e-05,60.0,-0.0107654882594943,-0.0,-8.728507825371545e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,3.358063622727059e-07,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,3.5362029393581906e-07,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,2.611827198961692e-07,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,3.536202655141097e-07,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.6774222331150668e-06,290.9134826660156,294.1499938964844,282.5623474121094,282.2478332519531,283.4149780273437,282.5890197753906,290.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.577857569325716e-06,4.475020180805256e-12,3.5778530218522064e-06,-8.187103958334774e-06,0.0,0.0,0.0,-2.015306381508708e-05,60.0,-0.0107654882594943,-0.0,-8.728507825371545e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,6.261157068365719e-07,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,6.593299985979684e-07,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,4.869788767791761e-07,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,6.593299985979684e-07,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,3.1275774290406844e-06,290.9134521484375,294.1499938964844,282.5691223144531,282.2583923339844,283.4149780273437,282.5890197753906,290.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.671047685813392e-06,8.343837773483465e-12,6.671039500361076e-06,-1.5265106412698515e-05,0.0,0.0,0.0,-3.7576130125671625e-05,60.0,-0.0214980524033308,-0.0,-3.034389579881225e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,1.0550764955041814e-06,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,1.1110464583907742e-06,297.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,8.20615071006614e-07,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,1.1110463447039365e-06,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,5.270325345918536e-06,290.9134521484375,294.1499938964844,282.5772399902344,282.2705383300781,283.4149780273437,282.58905029296875,290.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1241510037507396e-05,1.4060398678683583e-11,1.124149639508687e-05,-2.5723504222696647e-05,0.0,0.0,0.0,-6.33202726021409e-05,60.0,-0.0385089516639709,-0.0,-8.616483394841001e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,2.427580056973966e-06,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,2.5563588224031264e-06,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.8881179357777e-06,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,2.5563588224031264e-06,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,1.2126264664402696e-05,290.9134521484375,294.1499938964844,282.5974426269531,282.2994079589844,283.4149780273437,282.5892028808594,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586522896308452e-05,3.2351069739755545e-11,2.586519622127525e-05,-5.918630267842673e-05,0.0,0.0,0.0,-0.0001456915342714,60.0,-0.096285156905651,-0.0,-4.561517136236759e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,2.427580056973966e-06,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,2.5563588224031264e-06,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.8881179357777e-06,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,2.5563588224031264e-06,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,1.2126264664402696e-05,290.9134521484375,294.1499938964844,282.5974426269531,282.2994079589844,283.4149780273437,282.5892028808594,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586522896308452e-05,3.2351069739755545e-11,2.586519622127525e-05,-5.918630267842673e-05,0.0,0.0,0.0,-0.0001456915342714,60.0,-0.096285156905651,-0.0,-4.561517136236759e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,4.724918653664645e-06,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,4.975567208020948e-06,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,3.674936806419282e-06,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,4.975567208020948e-06,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.3601945940754376e-05,290.9135131835937,294.1499938964844,282.62255859375,282.3339538574219,283.4151306152344,282.5898742675781,290.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.034292917116545e-05,6.296663190852314e-11,5.034286732552573e-05,-0.0001151974793174,0.0,0.0,0.0,-0.0002835674677044,60.0,-0.1988268047571182,-0.0,-1.7280284148046832e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,4.724918653664645e-06,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,4.975567208020948e-06,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,3.674936806419282e-06,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,4.975567208020948e-06,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.3601945940754376e-05,290.9135131835937,294.1499938964844,282.62255859375,282.3339538574219,283.4151306152344,282.5898742675781,290.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.034292917116545e-05,6.296663190852314e-11,5.034286732552573e-05,-0.0001151974793174,0.0,0.0,0.0,-0.0002835674677044,60.0,-0.1988268047571182,-0.0,-1.7280284148046832e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,8.255959983216599e-06,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,8.693924428371247e-06,297.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,6.421302259695949e-06,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,8.693923518876545e-06,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,4.1240229620598257e-05,290.913818359375,294.1499938964844,282.6522216796875,282.3737487792969,283.4156188964844,282.5918884277344,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.796558540780097e-05,1.1002326827380672e-10,8.796547626843676e-05,-0.0002012875775108,0.0,0.0,0.0,-0.0004954852629452,60.0,-0.3626776337623596,-0.0,-5.275909709112625e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,8.255959983216599e-06,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,8.693924428371247e-06,297.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,6.421302259695949e-06,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,8.693923518876545e-06,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,4.1240229620598257e-05,290.913818359375,294.1499938964844,282.6522216796875,282.3737487792969,283.4156188964844,282.5918884277344,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.796558540780097e-05,1.1002326827380672e-10,8.796547626843676e-05,-0.0002012875775108,0.0,0.0,0.0,-0.0004954852629452,60.0,-0.3626776337623596,-0.0,-5.275909709112625e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,1.3305725587997586e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,1.4011569874128328e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.0348897376388775e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.4011569874128328e-05,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,6.6464846895542e-05,290.91461181640625,294.1499938964844,282.68603515625,282.4183654785156,283.4167785644531,282.5964660644531,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417700696038,1.7731935364473372e-10,0.0001417698949808,-0.0003244057297706,0.0,0.0,0.0,-0.0007985507836565,60.0,-0.6032008528709412,-0.0,-1.3703744805582119e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,1.3305725587997586e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,1.4011569874128328e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.0348897376388775e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.4011569874128328e-05,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,6.6464846895542e-05,290.91461181640625,294.1499938964844,282.68603515625,282.4183654785156,283.4167785644531,282.5964660644531,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417700696038,1.7731935364473372e-10,0.0001417698949808,-0.0003244057297706,0.0,0.0,0.0,-0.0007985507836565,60.0,-0.6032008528709412,-0.0,-1.3703744805582119e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.6468940884806216e-05,297.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.7342586943414062e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,1.2809176041628234e-05,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,1.7342586943414062e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,8.226576028391719e-05,290.915283203125,294.1499938964844,282.70440673828125,282.4423217773437,283.4176940917969,282.6000366210937,290.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754737168084,2.1947421657841915e-10,0.0001754734985297,-0.0004015280865132,0.0,0.0,0.0,-0.0009883940219879,60.0,-0.7539755702018738,-0.0,-2.099391771537284e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,2.0108775061089545e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.1175508663873188e-05,297.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.5640158380847424e-05,297.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,2.1175508663873188e-05,297.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001004474906949,290.9161376953125,294.1499938964844,282.7236633300781,282.46734619140625,283.4188537597656,282.6044006347656,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142556913895,2.679808597250144e-10,0.0002142554149031,-0.0004902709042653,0.0,0.0,0.0,-0.0012068420182913,60.0,-0.9295661449432372,-0.0,-3.129921211098008e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.885789035644848e-05,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,3.0388750019483268e-05,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.244502684334293e-05,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.0388750019483268e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.000144151126733,290.91827392578125,294.1499938964844,282.7647399902344,282.520263671875,283.42144775390625,282.6141967773437,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074763808399,3.845769258603582e-10,0.0003074760024901,-0.0007035832386463,0.0,0.0,0.0,-0.0017319290200248,60.0,-1.3530081510543823,-0.0,-6.4460152771061985e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.885789035644848e-05,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,3.0388750019483268e-05,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.244502684334293e-05,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.0388750019483268e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.000144151126733,290.91827392578125,294.1499938964844,282.7647399902344,282.520263671875,283.42144775390625,282.6141967773437,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074763808399,3.845769258603582e-10,0.0003074760024901,-0.0007035832386463,0.0,0.0,0.0,-0.0017319290200248,60.0,-1.3530081510543823,-0.0,-6.4460152771061985e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,3.95115275750868e-05,297.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,4.160754178883508e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,3.07311856886372e-05,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,4.160754178883508e-05,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001973682374227,290.920166015625,294.1499938964844,282.808837890625,282.57666015625,283.4230651855469,282.6215515136719,290.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192726046312,5.24834231629967e-10,0.0004192720807623,-0.0009605257655493,0.0,0.0,0.0,-0.0023619104176759,60.0,-1.881508469581604,-0.0,-1.2083973821575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,3.95115275750868e-05,297.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,4.160754178883508e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,3.07311856886372e-05,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,4.160754178883508e-05,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001973682374227,290.920166015625,294.1499938964844,282.808837890625,282.57666015625,283.4230651855469,282.6215515136719,290.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192726046312,5.24834231629967e-10,0.0004192720807623,-0.0009605257655493,0.0,0.0,0.0,-0.0023619104176759,60.0,-1.881508469581604,-0.0,-1.2083973821575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,4.065276152687147e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,4.280931534594856e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,3.16188124998007e-05,297.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,4.280931534594856e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0002030689502134,290.9206237792969,294.1499938964844,282.8555908203125,282.6361083984375,283.4210510253906,282.62469482421875,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006040540174581,7.129400958483242e-10,0.0006040533189661,-0.0012702775420621,0.0,0.0,0.0,-0.0033763623796403,60.0,-2.5439696311950684,-0.0,-1.2792112258352972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,4.065276152687147e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,4.280931534594856e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,3.16188124998007e-05,297.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,4.280931534594856e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0002030689502134,290.9206237792969,294.1499938964844,282.8555908203125,282.6361083984375,283.4210510253906,282.62469482421875,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006040540174581,7.129400958483242e-10,0.0006040533189661,-0.0012702775420621,0.0,0.0,0.0,-0.0033763623796403,60.0,-2.5439696311950684,-0.0,-1.2792112258352972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.004621097119525e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.482300083618612e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.003594510024413e-05,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.482300083618612e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004497994668781,290.9262390136719,294.1499938964844,282.9046325683594,282.6981811523437,283.43023681640625,282.6474304199219,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007013071444816,8.626595549010571e-10,0.0007013063295744,-0.001566638587974,0.0,0.0,0.0,-0.0039540729485452,60.0,-3.330512762069702,-0.0,-6.276145825268031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
