time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935440,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.004621097119525e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.482300083618612e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.003594510024413e-05,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.482300083618612e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004497994668781,290.9262390136719,294.1499938964844,282.9046325683594,282.6981811523437,283.43023681640625,282.6474304199219,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007013071444816,8.626595549010571e-10,0.0007013063295744,-0.001566638587974,0.0,0.0,0.0,-0.0039540729485452,60.0,-3.330512762069702,-0.0,-6.276145825268031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.002803562907502e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.48038650676608e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,7.002180791459978e-05,297.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.48038577917032e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0004497086629271,290.92498779296875,294.1499938964844,282.9299011230469,282.73004150390625,283.42645263671875,282.6496887207031,290.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008458915399387,9.85020620625221e-10,0.0008458905504085,-0.0017437428468838,0.0,0.0,0.0,-0.0047362311743199,60.0,-3.904783248901367,-0.0,-6.273612029872312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.017188131110744e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.495533595327288e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.013368303887546e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,9.495532867731526e-05,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0004504271782934,290.9246826171875,294.1499938964844,282.9555969238281,282.76239013671875,283.4234924316406,282.6522827148437,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005895826034247,9.059682448686599e-10,0.0005895816721022,-0.0017922216793522,0.0,0.0,0.0,-0.003412096761167,60.0,-4.065881729125977,-0.0,-6.293674914559233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.010888607008384e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.488900104770436e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,7.008469401625916e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.488900104770436e-05,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004501125367823,290.9212341308594,294.1499938964844,283.0080871582031,282.8283386230469,283.4160461425781,282.6587219238281,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009449990466237,1.1841437830284463e-09,0.0009449978824704,-0.0021681312937289,0.0,0.0,0.0,-0.0053245569579303,60.0,-4.767127513885498,-0.0,-6.284884790375146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.010888607008384e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.488900104770436e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,7.008469401625916e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.488900104770436e-05,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004501125367823,290.9212341308594,294.1499938964844,283.0080871582031,282.8283386230469,283.4160461425781,282.6587219238281,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009449990466237,1.1841437830284463e-09,0.0009449978824704,-0.0021681312937289,0.0,0.0,0.0,-0.0053245569579303,60.0,-4.767127513885498,-0.0,-6.284884790375146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.019479330163448e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.497946302872152e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.01515018590726e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.497946302872152e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0004505416145548,290.91802978515625,294.1499938964844,283.061767578125,282.8955383300781,283.4096069335937,282.6679077148437,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009338138042949,1.279038541746047e-09,0.0009338125237263,-0.0024287949781864,0.0,0.0,0.0,-0.0053112972527742,60.0,-4.829544544219971,-0.0,-6.296872356870153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.019479330163448e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.497946302872152e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.01515018590726e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.497946302872152e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0004505416145548,290.91802978515625,294.1499938964844,283.061767578125,282.8955383300781,283.4096069335937,282.6679077148437,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009338138042949,1.279038541746047e-09,0.0009338125237263,-0.0024287949781864,0.0,0.0,0.0,-0.0053112972527742,60.0,-4.829544544219971,-0.0,-6.296872356870153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.027187479659916e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.506063361186534e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.021145574981347e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.506062633590771e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0004509266582317,290.9154663085937,294.1499938964844,283.1162109375,282.9635925292969,283.433349609375,282.71435546875,290.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023148198205602e-09,0.0009618402109481,-0.002724859630689,0.0,0.0,0.0,-0.0055079953745007,60.0,-4.81694221496582,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.027187479659916e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.506063361186534e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.021145574981347e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.506062633590771e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0004509266582317,290.9154663085937,294.1499938964844,283.1162109375,282.9635925292969,283.433349609375,282.71435546875,290.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023148198205602e-09,0.0009618402109481,-0.002724859630689,0.0,0.0,0.0,-0.0055079953745007,60.0,-4.81694221496582,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.032726666191591e-05,297.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.511896496405824e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.025453669484705e-05,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.511895768810064e-05,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0004512033774517,290.9136657714844,294.1499938964844,283.1469116210937,283.0018920898437,283.43048095703125,282.7220764160156,290.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624317171983,1.471322952362186e-09,0.0009624302620068,-0.0029056910425424,0.0,0.0,0.0,-0.0055422056466341,60.0,-4.826417446136475,-0.0,-6.31538270567944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.037508425535634e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.51693145907484e-05,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.029173139017075e-05,297.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.51693145907484e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004514422325883,290.9122314453125,294.1499938964844,283.17108154296875,283.0320129394531,283.4284362792969,282.7289733886719,290.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629412088543,1.5308938561275907e-09,0.0009629396372474,-0.0030617923475801,0.0,0.0,0.0,-0.0055717378854751,60.0,-4.821850299835205,-0.0,-6.322070333908414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.043494355864824e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.523235348751768e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.033829024294391e-05,297.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.523234621156008e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0004517412162385,290.9106140136719,294.1499938964844,283.1985168457031,283.0661926269531,283.4263610839844,282.7379455566406,290.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635789319872,1.6054648721564035e-09,0.0009635773021727,-0.0032572005875408,0.0,0.0,0.0,-0.0056087058037519,60.0,-4.809301853179932,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.0501613158267e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.530255920253694e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,7.039013871690258e-05,297.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.530255192657933e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0004520742513705,290.90899658203125,294.1499938964844,283.2259521484375,283.100341796875,283.424560546875,282.74822998046875,290.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642891818657,1.688520878673216e-09,0.0009642874938435,-0.0034748425241559,0.0,0.0,0.0,-0.0056498800404369,60.0,-4.795082092285156,-0.0,-6.339784164310913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.065796621143818e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.54672068473883e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.051175634842366e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.54672068473883e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004528552817646,290.9057312011719,294.1499938964844,283.2804870605469,283.16815185546875,283.42169189453125,282.7728271484375,290.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659550269134,1.883312172878959e-09,0.0009659531060606,-0.0039852759800851,0.0,0.0,0.0,-0.0057464465498924,60.0,-4.7660322189331055,-0.0,-6.361708670965528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.065796621143818e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.54672068473883e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.051175634842366e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.54672068473883e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004528552817646,290.9057312011719,294.1499938964844,283.2804870605469,283.16815185546875,283.42169189453125,282.7728271484375,290.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659550269134,1.883312172878959e-09,0.0009659531060606,-0.0039852759800851,0.0,0.0,0.0,-0.0057464465498924,60.0,-4.7660322189331055,-0.0,-6.361708670965528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.084727935260162e-05,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,9.566656808601692e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,7.065899990266189e-05,297.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.566656081005932e-05,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0004538009525276,290.9024658203125,294.1499938964844,283.3343200683594,283.2350158691406,283.4197692871094,282.8039855957031,290.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679719805717,2.119163067249019e-09,0.0009679698850959,-0.0046032983809709,0.0,0.0,0.0,-0.0058633675798773,60.0,-4.738184452056885,-0.0,-6.388304996107763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.084727935260162e-05,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,9.566656808601692e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,7.065899990266189e-05,297.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.566656081005932e-05,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0004538009525276,290.9024658203125,294.1499938964844,283.3343200683594,283.2350158691406,283.4197692871094,282.8039855957031,290.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679719805717,2.119163067249019e-09,0.0009679698850959,-0.0046032983809709,0.0,0.0,0.0,-0.0058633675798773,60.0,-4.738184452056885,-0.0,-6.388304996107763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.106889046961442e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.589992987457664e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,7.083136006258428e-05,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.589992987457664e-05,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0004549079458229,290.899169921875,294.1499938964844,283.38702392578125,283.3004150390625,283.4187927246094,282.8427124023437,290.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703330579213,2.3952495542545194e-09,0.0009703306714072,-0.0053267474286258,0.0,0.0,0.0,-0.0060002352111041,60.0,-4.712334632873535,-0.0,-6.419509190891405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.106889046961442e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.589992987457664e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,7.083136006258428e-05,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.589992987457664e-05,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0004549079458229,290.899169921875,294.1499938964844,283.38702392578125,283.3004150390625,283.4187927246094,282.8427124023437,290.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703330579213,2.3952495542545194e-09,0.0009703306714072,-0.0053267474286258,0.0,0.0,0.0,-0.0060002352111041,60.0,-4.712334632873535,-0.0,-6.419509190891405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.131951082963496e-05,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.616384340915828e-05,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,7.102628296706825e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.616384340915828e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0004561598179861,290.8958435058594,294.1499938964844,283.43829345703125,283.3639831542969,283.4188232421875,282.8902587890625,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.7074771313806423e-09,0.000973000540398,-0.0061448896303772,0.0,0.0,0.0,-0.0061550205573439,60.0,-4.688775062561035,-0.0,-6.454889955875842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.131951082963496e-05,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.616384340915828e-05,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,7.102628296706825e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.616384340915828e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0004561598179861,290.8958435058594,294.1499938964844,283.43829345703125,283.3639831542969,283.4188232421875,282.8902587890625,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.7074771313806423e-09,0.000973000540398,-0.0061448896303772,0.0,0.0,0.0,-0.0061550205573439,60.0,-4.688775062561035,-0.0,-6.454889955875842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.145389049081132e-05,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.630535350879654e-05,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,7.113080937415361e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.630535350879654e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0004568310978356,290.8941650390625,294.1499938964844,283.4632263183594,283.3948974609375,283.4191589355469,282.9173278808594,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744350682012,2.8748967650926716e-09,0.0009744321578182,-0.0065835807472467,0.0,0.0,0.0,-0.0062380176968872,60.0,-4.677821159362793,-0.0,-6.47390123731384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.159198816632852e-05,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,9.645077807363124e-05,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,7.123821706045419e-05,297.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.645077807363124e-05,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,0.0004575209168251,290.8925170898437,294.1499938964844,283.4876708984375,283.4251708984375,283.419677734375,282.9460144042969,290.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759063832461,3.046942920192918e-09,0.0009759033564478,-0.0070343906991183,0.0,0.0,0.0,-0.0063233082182705,60.0,-4.667278289794922,-0.0,-6.49346674208573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,9.18430378078483e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.671514999354258e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,7.143347465898842e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.671514271758495e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0004587749717757,290.8895568847656,294.1499938964844,283.5293884277344,283.476806640625,283.421142578125,283.0013122558594,290.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785812580958,3.359712064110454e-09,0.0009785778820514,-0.0078539242967963,0.0,0.0,0.0,-0.0064783617854118,60.0,-4.649986743927002,-0.0,-6.529111828967872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.18773002922535e-05,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,9.67512241913937e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,7.146011921577156e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.67512241913937e-05,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0004589461022987,290.88916015625,294.1499938964844,283.53485107421875,283.4836120605469,283.42138671875,283.0092163085937,290.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978946336545,3.4023928119353286e-09,0.0009789428440853,-0.0079657575115561,0.0,0.0,0.0,-0.0064995205029845,60.0,-4.6477766036987305,-0.0,-6.533983309964242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.21652390388772e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.705443517304956e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,7.168407319113612e-05,297.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.705443517304956e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0004603844135999,290.8857727050781,294.1499938964844,283.57940673828125,283.5387878417969,283.4238586425781,283.0783996582031,290.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761117195466568e-09,0.0009820103878155,-0.0089056845754385,0.0,0.0,0.0,-0.006677356082946,60.0,-4.630026817321777,-0.0,-6.575000810471465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.21652390388772e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.705443517304956e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,7.168407319113612e-05,297.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.705443517304956e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0004603844135999,290.8857727050781,294.1499938964844,283.57940673828125,283.5387878417969,283.4238586425781,283.0783996582031,290.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761117195466568e-09,0.0009820103878155,-0.0089056845754385,0.0,0.0,0.0,-0.006677356082946,60.0,-4.630026817321777,-0.0,-6.575000810471465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,296.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.244555985787883e-05,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.734963532537222e-05,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,7.190210453700274e-05,296.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,9.73496280494146e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0004617847152985,290.88238525390625,294.1499938964844,283.6210021972656,283.5902404785156,283.4269714355469,283.1513061523437,290.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850009810179,4.110360496412113e-09,0.0009849969064816,-0.0098207453265786,0.0,0.0,0.0,-0.0068504917435348,60.0,-4.613691329956055,-0.0,-6.615057657199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,296.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.244555985787883e-05,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.734963532537222e-05,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,7.190210453700274e-05,296.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,9.73496280494146e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0004617847152985,290.88238525390625,294.1499938964844,283.6210021972656,283.5902404785156,283.4269714355469,283.1513061523437,290.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850009810179,4.110360496412113e-09,0.0009849969064816,-0.0098207453265786,0.0,0.0,0.0,-0.0068504917435348,60.0,-4.613691329956055,-0.0,-6.615057657199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,9.261613013222814e-05,297.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.752924233907834e-05,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,7.203476707218215e-05,296.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.752924233907834e-05,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0004626367008313,290.8802185058594,294.1499938964844,283.6458740234375,283.6210327148437,283.4293518066406,283.1991577148437,290.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868184570223,4.322857183325368e-09,0.0009868141496554,-0.0103775020688772,0.0,0.0,0.0,-0.0069558359682559,60.0,-4.603984832763672,-0.0,-6.639489669169052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,296.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,9.27075743675232e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.762554691405968e-05,297.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,7.210588955786079e-05,296.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.762553963810204e-05,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0004630935145542,290.8789978027344,294.1499938964844,283.6592102050781,283.6375732421875,283.4307556152344,283.2261047363281,290.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877927368506,4.436787381933982e-09,0.0009877883130684,-0.0106760039925575,0.0,0.0,0.0,-0.0070123164914548,60.0,-4.598698616027832,-0.0,-6.652606998613919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,296.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,9.282766404794528e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.775200305739418e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,7.219929830171168e-05,296.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,9.775200305739418e-05,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0004636933736037,290.8772888183594,294.1499938964844,283.6769714355469,283.6595153808594,283.4328918457031,283.263427734375,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890723740682,4.586402369000098e-09,0.0009890678338706,-0.011067995801568,0.0,0.0,0.0,-0.0070864874869585,60.0,-4.591625213623047,-0.0,-6.669853291896288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,296.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.293991752201693e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.78702155407518e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,7.228660251712427e-05,296.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.78702155407518e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0004642541171051,290.8755798339844,294.1499938964844,283.6937255859375,283.6802673339844,283.4351501464844,283.3002624511719,290.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902684250846,4.72625316660924e-09,0.0009902636520564,-0.0114344013854861,0.0,0.0,0.0,-0.0071558174677193,60.0,-4.584754943847656,-0.0,-6.685993980681816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,296.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,9.31318281800486e-05,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.807230526348576e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,7.243586878757924e-05,296.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.807230526348576e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0004652127681765,290.87213134765625,294.1499938964844,283.7240905761719,283.7178955078125,283.44000244140625,283.37158203125,290.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965344579943576e-09,0.000992308370769,-0.0120608042925596,0.0,0.0,0.0,-0.0072743464261293,60.0,-4.571523189544678,-0.0,-6.713633382560148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,296.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,9.31318281800486e-05,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.807230526348576e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,7.243586878757924e-05,296.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.807230526348576e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0004652127681765,290.87213134765625,294.1499938964844,283.7240905761719,283.7178955078125,283.44000244140625,283.37158203125,290.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965344579943576e-09,0.000992308370769,-0.0120608042925596,0.0,0.0,0.0,-0.0072743464261293,60.0,-4.571523189544678,-0.0,-6.713633382560148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.327256702817976e-05,297.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,9.822050924412906e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.254532829392701e-05,296.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.822050924412906e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0004659157712012,290.8686828613281,294.1499938964844,283.75,283.75,283.4452819824219,283.4380187988281,290.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938130388036,5.140680325865787e-09,0.0009938078001141,-0.0125201623886823,0.0,0.0,0.0,-0.0073612686246633,60.0,-4.558840274810791,-0.0,-6.733938562319963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.327256702817976e-05,297.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,9.822050924412906e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.254532829392701e-05,296.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.822050924412906e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0004659157712012,290.8686828613281,294.1499938964844,283.75,283.75,283.4452819824219,283.4380187988281,290.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938130388036,5.140680325865787e-09,0.0009938078001141,-0.0125201623886823,0.0,0.0,0.0,-0.0073612686246633,60.0,-4.558840274810791,-0.0,-6.733938562319963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.338392555946484e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.833776857703924e-05,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,7.263194129336625e-05,296.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.833776857703924e-05,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0004664720036089,290.865234375,294.1499938964844,283.77362060546875,283.77362060546875,283.4508972167969,283.49884033203125,290.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.5463972091674805,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.338392555946484e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.833776857703924e-05,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,7.263194129336625e-05,296.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.833776857703924e-05,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0004664720036089,290.865234375,294.1499938964844,283.77362060546875,283.77362060546875,283.4508972167969,283.49884033203125,290.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.5463972091674805,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,9.349642641609536e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.8456242994871e-05,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.271944195963442e-05,296.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.8456242994871e-05,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.000467033998575,290.8617553710937,294.1499938964844,283.79736328125,283.79736328125,283.45684814453125,283.55389404296875,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569237830046e-09,0.0009961926843971,-0.0132508026435971,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.533919334411621,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,9.349642641609536e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.8456242994871e-05,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.271944195963442e-05,296.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.8456242994871e-05,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.000467033998575,290.8617553710937,294.1499938964844,283.79736328125,283.79736328125,283.45684814453125,283.55389404296875,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569237830046e-09,0.0009961926843971,-0.0132508026435971,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.533919334411621,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
