time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937900,296.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.35529315029271e-05,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.851574577623978e-05,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,7.276338874362409e-05,296.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.851574577623978e-05,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0004673162475228,290.86004638671875,294.1499938964844,283.80926513671875,283.80926513671875,283.4599304199219,283.5795288085937,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.527644634246826,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,9.360954572912306e-05,297.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.85753649729304e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.280743011506274e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,9.85753649729304e-05,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0004675990494433,290.8583068847656,294.1499938964844,283.8211669921875,283.8211669921875,283.463134765625,283.6040954589844,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.52134895324707,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.37229851842858e-05,297.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.869482164504008e-05,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,7.289565837709233e-05,296.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.869482164504008e-05,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0004681657010223,290.8548278808594,294.1499938964844,283.8450012207031,283.8450012207031,283.4697265625,283.6503295898437,290.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.7018216814697115e-09,0.0009986062068492,-0.0139902327209711,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.508708953857422,-0.0,-6.799129437240481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.37229851842858e-05,297.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.869482164504008e-05,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,7.289565837709233e-05,296.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.869482164504008e-05,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0004681657010223,290.8548278808594,294.1499938964844,283.8450012207031,283.8450012207031,283.4697265625,283.6503295898437,290.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.7018216814697115e-09,0.0009986062068492,-0.0139902327209711,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.508708953857422,-0.0,-6.799129437240481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.380530536873266e-05,297.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,9.878150740405545e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.295968680409715e-05,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,9.878150740405545e-05,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0004685769090428,290.852294921875,294.1499938964844,283.8622436523437,283.8622436523437,283.4747314453125,283.681640625,290.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994889842346,5.804379199503273e-09,0.0009994832798838,-0.0142589015886187,0.0,0.0,0.0,-0.0076902932487428,60.0,-4.499509334564209,-0.0,-6.81107863442776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.383643919136377e-05,297.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.881429286906496e-05,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.298390119103715e-05,296.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,9.881429286906496e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0004687324399128,290.851318359375,294.1499938964844,283.8687438964844,283.8687438964844,283.4766540527344,283.6930847167969,290.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.8431672833592074e-09,0.0009998149471357,-0.0143605135381221,0.0,0.0,0.0,-0.0077095222659409,60.0,-4.4960246086120605,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.39495221246034e-05,297.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.893337119137868e-05,297.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,7.30718529666774e-05,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,9.893337119137868e-05,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0004692972870543,290.84783935546875,294.1499938964844,283.8923645019531,283.8923645019531,283.48388671875,283.7328796386719,290.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010255500674,5.984044371132313e-09,0.001001019612886,-0.0147295612841844,0.0,0.0,0.0,-0.0077793612144887,60.0,-4.483331680297852,-0.0,-6.832035381876268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.39495221246034e-05,297.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.893337119137868e-05,297.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,7.30718529666774e-05,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,9.893337119137868e-05,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0004692972870543,290.84783935546875,294.1499938964844,283.8923645019531,283.8923645019531,283.48388671875,283.7328796386719,290.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010255500674,5.984044371132313e-09,0.001001019612886,-0.0147295612841844,0.0,0.0,0.0,-0.0077793612144887,60.0,-4.483331680297852,-0.0,-6.832035381876268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.403061994817108e-05,297.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.901877638185395e-05,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,7.313492824323475e-05,296.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.901876910589635e-05,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,0.0004697023832704,290.8453063964844,294.1499938964844,283.90924072265625,283.90924072265625,283.4892883300781,283.760009765625,290.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001889584586,6.085079551354511e-09,0.0010018835309892,-0.014994234777987,0.0,0.0,0.0,-0.0078294491395354,60.0,-4.474199295043945,-0.0,-6.843835365089036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,9.406201570527628e-05,297.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.905183833325282e-05,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,7.315934635698795e-05,296.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,9.905183833325282e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0004698592238128,290.8443298339844,294.1499938964844,283.915771484375,283.915771484375,283.4914245605469,283.770263671875,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022241622209,6.124198037582573e-09,0.0010022179922088,-0.015096710063517,0.0,0.0,0.0,-0.0078488420695066,60.0,-4.470653057098389,-0.0,-6.84840628650818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.41178877837956e-05,297.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.91106717265211e-05,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.320279837585986e-05,296.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,9.911066445056348e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.000470138300443,290.8425598144531,294.1499938964844,283.9273986816406,283.9273986816406,283.4952697753906,283.7880554199219,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028193937614,6.193799695353164e-09,0.0010028132237493,-0.0152790360152721,0.0,0.0,0.0,-0.0078833466395735,60.0,-4.46433162689209,-0.0,-6.856543421918104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.417346154805271e-05,297.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.916919225361198e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,7.324602484004572e-05,296.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.916918497765435e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0004704158927779,290.8408203125,294.1499938964844,283.9389343261719,283.9389343261719,283.49920654296875,283.80535888671875,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630327590795795e-09,0.0010034051956608,-0.0154603952541947,0.0,0.0,0.0,-0.0079176677390933,60.0,-4.45802640914917,-0.0,-6.864642898563035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,9.42834813031368e-05,297.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,9.928504732670262e-05,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.333159737754613e-05,296.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.9285040050745e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0004709654604084,290.8373107910156,294.1499938964844,283.9617614746094,283.9617614746094,283.5072937011719,283.8385314941406,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400099117342961e-09,0.001004577265121,-0.0158194433897733,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.445481777191162,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,9.42834813031368e-05,297.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,9.928504732670262e-05,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.333159737754613e-05,296.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.9285040050745e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0004709654604084,290.8373107910156,294.1499938964844,283.9617614746094,283.9617614746094,283.5072937011719,283.8385314941406,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400099117342961e-09,0.001004577265121,-0.0158194433897733,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.445481777191162,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.43917766562663e-05,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.939909068634734e-05,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.341582386288792e-05,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.939909068634734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.000471506442409,290.8337707519531,294.1499938964844,283.98419189453125,283.98419189453125,283.5156555175781,283.8699951171875,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535022301079607e-09,0.0010057310573756,-0.0161728709936141,0.0,0.0,0.0,-0.0080525055527687,60.0,-4.433048725128174,-0.0,-6.89650647700546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.43917766562663e-05,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.939909068634734e-05,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.341582386288792e-05,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.939909068634734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.000471506442409,290.8337707519531,294.1499938964844,283.98419189453125,283.98419189453125,283.5156555175781,283.8699951171875,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535022301079607e-09,0.0010057310573756,-0.0161728709936141,0.0,0.0,0.0,-0.0080525055527687,60.0,-4.433048725128174,-0.0,-6.89650647700546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.449793287785724e-05,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.951087849913164e-05,297.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.349839142989367e-05,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.951087122317404e-05,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004720367141999,290.83026123046875,294.1499938964844,284.0061950683594,284.0061950683594,283.52423095703125,283.89990234375,290.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667273400040585e-09,0.0010068619158118,-0.0165192950516939,0.0,0.0,0.0,-0.0081180678680539,60.0,-4.420760154724121,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.449793287785724e-05,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.951087849913164e-05,297.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.349839142989367e-05,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.951087122317404e-05,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004720367141999,290.83026123046875,294.1499938964844,284.0061950683594,284.0061950683594,283.52423095703125,283.89990234375,290.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667273400040585e-09,0.0010068619158118,-0.0165192950516939,0.0,0.0,0.0,-0.0081180678680539,60.0,-4.420760154724121,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.460162254981697e-05,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.962006151909009e-05,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,7.357903814408928e-05,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.962006151909009e-05,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0004725546459667,290.82672119140625,294.1499938964844,284.02764892578125,284.02764892578125,283.5330810546875,283.92840576171875,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796451845758611e-09,0.0010079665808007,-0.0168576631695032,0.0,0.0,0.0,-0.0081821074709296,60.0,-4.408642292022705,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.460162254981697e-05,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.962006151909009e-05,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,7.357903814408928e-05,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.962006151909009e-05,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0004725546459667,290.82672119140625,294.1499938964844,284.02764892578125,284.02764892578125,283.5330810546875,283.92840576171875,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796451845758611e-09,0.0010079665808007,-0.0168576631695032,0.0,0.0,0.0,-0.0081821074709296,60.0,-4.408642292022705,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.46524232858792e-05,297.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.967356163542718e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,7.36185465939343e-05,296.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.967356163542718e-05,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0004728084313683,290.824951171875,294.1499938964844,284.03814697265625,284.03814697265625,283.53759765625,283.9421691894531,290.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859740775411183e-09,0.0010085076792165,-0.0170234385877847,0.0,0.0,0.0,-0.0082134818658232,60.0,-4.402660369873047,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.470241639064624e-05,297.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.97262104647234e-05,297.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.365743658738211e-05,296.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.97262104647234e-05,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0004730581713374,290.8231811523437,294.1499938964844,284.04852294921875,284.04852294921875,283.5421447753906,283.95562744140625,290.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922029616163172e-09,0.0010090403957292,-0.0171865951269865,0.0,0.0,0.0,-0.0082443617284297,60.0,-4.396734237670898,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.479989967076108e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.982886695070192e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.373325934167951e-05,296.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.982885967474432e-05,297.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0004735451075248,290.8196105957031,294.1499938964844,284.0687255859375,284.0687255859375,283.5514221191406,283.98162841796875,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043476468737708e-09,0.0010100788203999,-0.0175046995282173,0.0,0.0,0.0,-0.0083045680075883,60.0,-4.385063648223877,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.479989967076108e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.982886695070192e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.373325934167951e-05,296.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.982885967474432e-05,297.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0004735451075248,290.8196105957031,294.1499938964844,284.0687255859375,284.0687255859375,283.5514221191406,283.98162841796875,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043476468737708e-09,0.0010100788203999,-0.0175046995282173,0.0,0.0,0.0,-0.0083045680075883,60.0,-4.385063648223877,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.489374497206882e-05,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,9.992768900701776e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,7.380624447250739e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.992768173106016e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.000474013882922,290.8160705566406,294.1499938964844,284.0882263183594,284.0882263183594,283.5608825683594,284.0065612792969,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160390946836514e-09,0.0010110785951837,-0.0178109295666217,0.0,0.0,0.0,-0.008362527936697,60.0,-4.3736491203308105,-0.0,-6.97004765015663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.489374497206882e-05,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,9.992768900701776e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,7.380624447250739e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.992768173106016e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.000474013882922,290.8160705566406,294.1499938964844,284.0882263183594,284.0882263183594,283.5608825683594,284.0065612792969,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160390946836514e-09,0.0010110785951837,-0.0178109295666217,0.0,0.0,0.0,-0.008362527936697,60.0,-4.3736491203308105,-0.0,-6.97004765015663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.49838213273324e-05,296.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0001000225383904,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,7.387630466837436e-05,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001000225383904,297.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0004744638281408,290.8125305175781,294.1499938964844,284.1069641113281,284.1069641113281,283.5705261230469,284.0303955078125,290.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120454244315,7.272608737451945e-09,0.0010120382066816,-0.0181048512458801,0.0,0.0,0.0,-0.0084181586280465,60.0,-4.362541198730469,-0.0,-6.98328506132384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.49838213273324e-05,296.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0001000225383904,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,7.387630466837436e-05,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001000225383904,297.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0004744638281408,290.8125305175781,294.1499938964844,284.1069641113281,284.1069641113281,283.5705261230469,284.0303955078125,290.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120454244315,7.272608737451945e-09,0.0010120382066816,-0.0181048512458801,0.0,0.0,0.0,-0.0084181586280465,60.0,-4.362541198730469,-0.0,-6.98328506132384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.505268826615064e-05,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001000950651359,297.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,7.392987026832998e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0001000950651359,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0004748078645206,290.8096618652344,294.1499938964844,284.1213073730469,284.1213073730469,283.578369140625,284.0486145019531,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358410325508657e-09,0.0010127718560397,-0.0183295812457799,0.0,0.0,0.0,-0.0084606939926743,60.0,-4.353909492492676,-0.0,-6.993415269107572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.506951028015465e-05,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001001127748168,297.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,7.394295244012028e-05,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001001127675408,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0004748918581753,290.8089599609375,294.1499938964844,284.12481689453125,284.12481689453125,283.580322265625,284.0530700683594,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129583533853,7.379360233983334e-09,0.00101295101922,-0.0183844529092311,0.0,0.0,0.0,-0.0084710801020264,60.0,-4.351778984069824,-0.0,-6.995890089456226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,9.511056850897148e-05,296.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001001560085569,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.397488661808893e-05,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001001560085569,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0004750969528686,290.80718994140625,294.1499938964844,284.1334228515625,284.1334228515625,283.5852966308594,284.06396484375,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430511317352284e-09,0.0010133883915841,-0.0185184255242347,0.0,0.0,0.0,-0.008496438153088,60.0,-4.346541404724121,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.51504407566972e-05,296.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001001979981083,297.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,7.400589674944058e-05,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001001979981083,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004752961394842,290.8053894042969,294.1499938964844,284.1417541503906,284.1417541503906,283.5902709960937,284.0745849609375,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480188912722951e-09,0.0010138131910935,-0.018648536875844,0.0,0.0,0.0,-0.0085210651159286,60.0,-4.341395854949951,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,9.522651816951112e-05,296.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001002781136776,297.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,7.406507211271673e-05,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001002781136776,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0004756761773023,290.80181884765625,294.1499938964844,284.1577453613281,284.1577453613281,283.600341796875,284.0950622558594,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.331394195556641,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,9.522651816951112e-05,296.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001002781136776,297.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,7.406507211271673e-05,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001002781136776,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0004756761773023,290.80181884765625,294.1499938964844,284.1577453613281,284.1577453613281,283.600341796875,284.0950622558594,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.331394195556641,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.52972040977329e-05,296.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001003525539999,297.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,7.41200492484495e-05,296.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.000100352546724,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0004760292649734,290.7982482910156,294.1499938964844,284.17266845703125,284.17266845703125,283.6105041503906,284.11431884765625,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.321863651275635,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.52972040977329e-05,296.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001003525539999,297.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,7.41200492484495e-05,296.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.000100352546724,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0004760292649734,290.7982482910156,294.1499938964844,284.17266845703125,284.17266845703125,283.6105041503906,284.11431884765625,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.321863651275635,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.536244033370168e-05,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001004212463158,297.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,7.41707845008932e-05,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001004212390398,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0004763551114592,290.794677734375,294.1499938964844,284.1864624023437,284.1864624023437,283.6207580566406,284.13238525390625,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302088497081e-09,0.0010160716483369,-0.0193402674049139,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.312809467315674,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.536244033370168e-05,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001004212463158,297.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,7.41707845008932e-05,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001004212390398,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0004763551114592,290.794677734375,294.1499938964844,284.1864624023437,284.1864624023437,283.6207580566406,284.13238525390625,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302088497081e-09,0.0010160716483369,-0.0193402674049139,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.312809467315674,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,9.542179031996056e-05,296.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001004837395157,297.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,7.42169504519552e-05,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001004837395157,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0004766515921801,290.7911071777344,294.1499938964844,284.1990966796875,284.1990966796875,283.6310729980469,284.1492919921875,290.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.304265975952148,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,9.542179031996056e-05,296.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001004837395157,297.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,7.42169504519552e-05,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001004837395157,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0004766515921801,290.7911071777344,294.1499938964844,284.1990966796875,284.1990966796875,283.6310729980469,284.1492919921875,290.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.304265975952148,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.5449504442513e-05,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0001005129306577,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,7.423850183840841e-05,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0001005129233817,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0004767900099977,290.7893371582031,294.1499938964844,284.2049560546875,284.2049560546875,283.6362609863281,284.1572265625,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852768213467698e-09,0.0010169992456212,-0.0196243394166231,0.0,0.0,0.0,-0.0087057687342166,60.0,-4.300209045410156,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
