time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940360,296.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.547553781885654e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.00010054033919,297.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.425875082844868e-05,296.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.00010054033919,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0004769200459122,290.7875366210937,294.1499938964844,284.21051025390625,284.21051025390625,283.64141845703125,284.1648254394531,290.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172843467444,7.885196495749371e-09,0.0010172765469178,-0.0197092667222023,0.0,0.0,0.0,-0.0087218452244997,60.0,-4.296294689178467,-0.0,-7.055769657426937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,9.552270785206927e-05,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0001005900121526,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,7.42954362067394e-05,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001005900121526,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0004771556705236,290.7839660644531,294.1499938964844,284.2205810546875,284.2205810546875,283.6517639160156,284.1790771484375,290.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177869116887,7.943959268175151e-09,0.0010177789954468,-0.0198631640523672,0.0,0.0,0.0,-0.0087509769946336,60.0,-4.288932800292969,-0.0,-7.062742923835685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,9.552270785206927e-05,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0001005900121526,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,7.42954362067394e-05,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001005900121526,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0004771556705236,290.7839660644531,294.1499938964844,284.2205810546875,284.2205810546875,283.6517639160156,284.1790771484375,290.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177869116887,7.943959268175151e-09,0.0010177789954468,-0.0198631640523672,0.0,0.0,0.0,-0.0087509769946336,60.0,-4.288932800292969,-0.0,-7.062742923835685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.556408622302116e-05,296.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0001006335878628,297.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.432762504322454e-05,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001006335878628,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004773623950313,290.7803955078125,294.1499938964844,284.22930908203125,284.22930908203125,283.662109375,284.1920471191406,290.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182278929278,7.995511808189804e-09,0.0010182198602706,-0.0199981778860092,0.0,0.0,0.0,-0.0087765334174036,60.0,-4.282167911529541,-0.0,-7.068862828418787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.556408622302116e-05,296.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0001006335878628,297.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.432762504322454e-05,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001006335878628,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004773623950313,290.7803955078125,294.1499938964844,284.22930908203125,284.22930908203125,283.662109375,284.1920471191406,290.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182278929278,7.995511808189804e-09,0.0010182198602706,-0.0199981778860092,0.0,0.0,0.0,-0.0087765334174036,60.0,-4.282167911529541,-0.0,-7.068862828418787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.559846512274817e-05,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001006697857519,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,7.435435691149905e-05,296.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0001006697857519,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.000477534107631,290.7767944335937,294.1499938964844,284.236572265625,284.236572265625,283.67236328125,284.2035217285156,290.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038334442517225e-09,0.0010185859864577,-0.0201103258877992,0.0,0.0,0.0,-0.008797762915492,60.0,-4.276154041290283,-0.0,-7.073948182778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.559846512274817e-05,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001006697857519,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,7.435435691149905e-05,296.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0001006697857519,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.000477534107631,290.7767944335937,294.1499938964844,284.236572265625,284.236572265625,283.67236328125,284.2035217285156,290.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038334442517225e-09,0.0010185859864577,-0.0201103258877992,0.0,0.0,0.0,-0.008797762915492,60.0,-4.276154041290283,-0.0,-7.073948182778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,9.56240837695077e-05,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001006967650027,297.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,7.43742857594043e-05,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001006967650027,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0004776620771735,290.7736511230469,294.1499938964844,284.2417297363281,284.2417297363281,283.6813659667969,284.2126159667969,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188670130446,8.070252022207569e-09,0.0010188589803874,-0.0201939139515161,0.0,0.0,0.0,-0.0088135860860347,60.0,-4.271378993988037,-0.0,-7.077740349359375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,9.562704508425668e-05,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0001006998863886,297.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,7.4376592237968e-05,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001006998863886,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0004776768619194,290.7732238769531,294.1499938964844,284.2423400878906,284.2423400878906,283.6825866699219,284.2137145996094,290.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073938850827744e-09,0.0010188905289396,-0.0202035699039697,0.0,0.0,0.0,-0.0088154133409261,60.0,-4.270788669586182,-0.0,-7.078178043684602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,9.563883941154928e-05,296.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001007123064482,297.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,7.438576722051948e-05,296.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0001007123064482,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.0004777357971761,290.7714233398437,294.1499938964844,284.2446594238281,284.2446594238281,283.6876525878906,284.2182312011719,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088631098246424e-09,0.0010190161410719,-0.0202420484274625,0.0,0.0,0.0,-0.0088226972147822,60.0,-4.268414497375488,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.56489602685906e-05,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0001007229657261,297.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,7.439363253070042e-05,296.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001007229584502,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0004777863505296,290.7696533203125,294.1499938964844,284.2465515136719,284.2465515136719,283.69268798828125,284.22235107421875,290.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101237902735647e-09,0.0010191239416599,-0.0202750619500875,0.0,0.0,0.0,-0.0088289463892579,60.0,-4.266240119934082,-0.0,-7.081422381816084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.566413064021616e-05,296.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0001007389364531,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,7.440543413395062e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001007389364531,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0004778621078003,290.7660522460937,294.1499938964844,284.2491149902344,284.2491149902344,283.70269775390625,284.2295227050781,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192936751991,8.120130345901089e-09,0.0010192855261266,-0.0203245393931865,0.0,0.0,0.0,-0.0088383127003908,60.0,-4.262506008148193,-0.0,-7.083667696861087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.566413064021616e-05,296.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0001007389364531,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,7.440543413395062e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001007389364531,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0004778621078003,290.7660522460937,294.1499938964844,284.2491149902344,284.2491149902344,283.70269775390625,284.2295227050781,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192936751991,8.120130345901089e-09,0.0010192855261266,-0.0203245393931865,0.0,0.0,0.0,-0.0088383127003908,60.0,-4.262506008148193,-0.0,-7.083667696861087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.567336383042856e-05,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001007486571324,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,7.441261550411582e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001007486571324,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004779082373715,290.7624816894531,294.1499938964844,284.25,284.25,283.7125244140625,284.235107421875,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392046146,8.131628703722527e-09,0.0010193838970735,-0.0203546546399593,0.0,0.0,0.0,-0.00884401332587,60.0,-4.259634971618652,-0.0,-7.085034781084687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.567336383042856e-05,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001007486571324,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,7.441261550411582e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001007486571324,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004779082373715,290.7624816894531,294.1499938964844,284.25,284.25,283.7125244140625,284.235107421875,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392046146,8.131628703722527e-09,0.0010193838970735,-0.0203546546399593,0.0,0.0,0.0,-0.00884401332587,60.0,-4.259634971618652,-0.0,-7.085034781084687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.567659435560928e-05,296.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0001007520622806,297.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,7.441512570949271e-05,296.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0001007520622806,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0004779243608936,290.7589111328125,294.1499938964844,284.25,284.24365234375,283.7221984863281,284.2392272949219,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019426388666,8.135648599250091e-09,0.0010194182395935,-0.0203651804476976,0.0,0.0,0.0,-0.0088460063561797,60.0,-4.25736141204834,-0.0,-7.085512265803119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.567659435560928e-05,296.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0001007520622806,297.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,7.441512570949271e-05,296.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0001007520622806,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0004779243608936,290.7589111328125,294.1499938964844,284.25,284.24365234375,283.7221984863281,284.2392272949219,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019426388666,8.135648599250091e-09,0.0010194182395935,-0.0203651804476976,0.0,0.0,0.0,-0.0088460063561797,60.0,-4.25736141204834,-0.0,-7.085512265803119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.567525557940826e-05,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.0001007506507448,297.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,7.441408524755388e-05,296.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0001007506507448,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0004779176961164,290.7553100585937,294.1499938964844,284.25,284.2362060546875,283.731689453125,284.24224853515625,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194120695814,8.133974382928955e-09,0.0010194039205089,-0.0203607957810163,0.0,0.0,0.0,-0.0088451765477657,60.0,-4.255167007446289,-0.0,-7.085313313837105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.567525557940826e-05,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.0001007506507448,297.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,7.441408524755388e-05,296.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0001007506507448,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0004779176961164,290.7553100585937,294.1499938964844,284.25,284.2362060546875,283.731689453125,284.24224853515625,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194120695814,8.133974382928955e-09,0.0010194039205089,-0.0203607957810163,0.0,0.0,0.0,-0.0088451765477657,60.0,-4.255167007446289,-0.0,-7.085313313837105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.56727599259466e-05,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0001007480241241,297.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.816650390625,0.0,0.0,7.44121425668709e-05,296.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001007480241241,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0004779052105732,290.7535400390625,294.1499938964844,284.25,284.2320556640625,283.73638916015625,284.243408203125,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130861317567906e-09,0.0010193773778155,-0.0203526429831981,0.0,0.0,0.0,-0.0088436333462595,60.0,-4.254011631011963,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,9.566918015480042e-05,296.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001007442551781,297.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,7.440936315106228e-05,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.0001007442551781,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,0.0004778873408213,290.7517395019531,294.1499938964844,284.25,284.2276916503906,283.74102783203125,284.244384765625,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.252813816070557,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.565894288243726e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,0.0001007334794849,297.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,7.440140325343236e-05,296.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001007334722089,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004778362053912,290.7481689453125,294.1499938964844,284.25,284.2182312011719,283.75018310546875,284.2459716796875,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.250283241271973,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.565894288243726e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,0.0001007334794849,297.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,7.440140325343236e-05,296.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001007334722089,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004778362053912,290.7481689453125,294.1499938964844,284.25,284.2182312011719,283.75018310546875,284.2459716796875,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.250283241271973,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.5644652901683e-05,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001007184255286,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,7.439028559019789e-05,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001007184255286,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0004777648136951,290.7445983886719,294.1499938964844,284.25,284.2078857421875,283.7591552734375,284.2470703125,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.247557163238525,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.5644652901683e-05,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001007184255286,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,7.439028559019789e-05,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001007184255286,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0004777648136951,290.7445983886719,294.1499938964844,284.25,284.2078857421875,283.7591552734375,284.2470703125,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.247557163238525,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.562697232468054e-05,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049621582031,0.0,0.0,0.000100699806353,297.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,7.437653403030708e-05,296.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.000100699806353,297.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0004776765126734,290.74102783203125,294.1499938964844,284.25,284.1967163085937,283.7680053710937,284.24786376953125,290.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073796742280592e-09,0.0010188894812017,-0.020203199237585,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.244678974151611,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.562697232468054e-05,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049621582031,0.0,0.0,0.000100699806353,297.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,7.437653403030708e-05,296.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.000100699806353,297.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0004776765126734,290.74102783203125,294.1499938964844,284.25,284.1967163085937,283.7680053710937,284.24786376953125,290.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073796742280592e-09,0.0010188894812017,-0.020203199237585,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.244678974151611,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,9.560665785102174e-05,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001006784223136,297.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,7.436073792632669e-05,296.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001006784150376,297.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0004775750567205,290.73760986328125,294.1499938964844,284.25,284.1853332519531,283.7763061523437,284.2484436035156,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048487210032818e-09,0.0010186730651184,-0.0201369151473045,0.0,0.0,0.0,-0.0088027967140078,60.0,-4.241755962371826,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,9.560574835631996e-05,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0001006774618872,297.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,7.436003215843812e-05,296.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0001006774618872,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0004775705165229,290.7374572753906,294.1499938964844,284.25,284.1848449707031,283.7766418457031,284.2484436035156,290.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047355670726121e-09,0.0010186632862314,-0.0201339498162269,0.0,0.0,0.0,-0.0088022360578179,60.0,-4.241631507873535,-0.0,-7.075019681224148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,9.559413592796771e-05,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001006652310024,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,7.43509954190813e-05,296.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0001006652310024,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.000477512483485,290.73565673828125,294.1499938964844,284.25,284.1786804199219,283.7809143066406,284.2486877441406,290.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.240058422088623,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.55816576606594e-05,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.000100652090623,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,7.434128929162398e-05,296.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.000100652090623,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0004774501430802,290.73388671875,294.1499938964844,284.25,284.17236328125,283.78515625,284.2488708496094,290.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017330799248157e-09,0.0010184065904468,-0.0200553201138973,0.0,0.0,0.0,-0.0087873516604304,60.0,-4.238450527191162,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,9.555438737152144e-05,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001006233724183,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,7.432007987517864e-05,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001006233724183,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0004773139371536,290.7303161621094,294.1499938964844,284.25,284.1593017578125,283.7934875488281,284.2491760253906,290.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983349981088851e-09,0.0010181160178035,-0.0199663285166025,0.0,0.0,0.0,-0.0087705058977007,60.0,-4.235125541687012,-0.0,-7.067419005579725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,9.555438737152144e-05,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001006233724183,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,7.432007987517864e-05,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001006233724183,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0004773139371536,290.7303161621094,294.1499938964844,284.25,284.1593017578125,283.7934875488281,284.2491760253906,290.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983349981088851e-09,0.0010181160178035,-0.0199663285166025,0.0,0.0,0.0,-0.0087705058977007,60.0,-4.235125541687012,-0.0,-7.067419005579725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,9.552499977871776e-05,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001005924277706,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,7.429722609231248e-05,296.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001005924277706,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0004771671665366,290.7267761230469,294.1499938964844,284.25,284.1457824707031,283.8016662597656,284.2493896484375,290.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946733937558292e-09,0.0010178029770031,-0.0198704320937395,0.0,0.0,0.0,-0.0087523534893989,60.0,-4.231698989868164,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,9.552499977871776e-05,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001005924277706,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,7.429722609231248e-05,296.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001005924277706,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0004771671665366,290.7267761230469,294.1499938964844,284.25,284.1457824707031,283.8016662597656,284.2493896484375,290.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946733937558292e-09,0.0010178029770031,-0.0198704320937395,0.0,0.0,0.0,-0.0087523534893989,60.0,-4.231698989868164,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.549289825372398e-05,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001005586236715,297.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,7.427225500578061e-05,296.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.0001005586236715,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0004770068044308,290.72320556640625,294.1499938964844,284.25,284.1318359375,283.8096923828125,284.2495422363281,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906732157891838e-09,0.0010174609487876,-0.0197656694799661,0.0,0.0,0.0,-0.0087325228378176,60.0,-4.228151798248291,-0.0,-7.058324769104729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.549289825372398e-05,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001005586236715,297.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,7.427225500578061e-05,296.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.0001005586236715,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0004770068044308,290.72320556640625,294.1499938964844,284.25,284.1318359375,283.8096923828125,284.2495422363281,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906732157891838e-09,0.0010174609487876,-0.0197656694799661,0.0,0.0,0.0,-0.0087325228378176,60.0,-4.228151798248291,-0.0,-7.058324769104729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,9.545897046336904e-05,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0001005228914436,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,7.424586510751396e-05,296.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001005228914436,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0004768373037222,290.7196350097656,294.1499938964844,284.25,284.1176147460937,283.8175964355469,284.2496643066406,290.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864454865114112e-09,0.0010170994792133,-0.0196549464017152,0.0,0.0,0.0,-0.0087115643545985,60.0,-4.224518299102783,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,9.545897046336904e-05,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0001005228914436,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,7.424586510751396e-05,296.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001005228914436,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0004768373037222,290.7196350097656,294.1499938964844,284.25,284.1176147460937,283.8175964355469,284.2496643066406,290.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864454865114112e-09,0.0010170994792133,-0.0196549464017152,0.0,0.0,0.0,-0.0087115643545985,60.0,-4.224518299102783,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,9.544118802295998e-05,296.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0001005041631287,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,7.42320335120894e-05,296.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.0001005041631287,297.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004767484788317,290.7178649902344,294.1499938964844,284.25,284.11041259765625,283.8215026855469,284.2497253417969,290.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293925364174e-09,0.0010169099550694,-0.0195969063788652,0.0,0.0,0.0,-0.0087005784735083,60.0,-4.222663879394531,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,9.542294719722122e-05,296.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0001004849546006,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,7.421784539474174e-05,296.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001004849546006,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0004766573547385,290.7160949707031,294.1499938964844,284.25,284.1031799316406,283.8253479003906,284.249755859375,290.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.220788478851318,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
