time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11942820,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.53850249061361e-05,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001004450241453,297.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,7.418835593853146e-05,296.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001004450241453,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004764679470099,290.7125549316406,294.1499938964844,284.25,284.08856201171875,283.8329467773437,284.24981689453125,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231790038968e-09,0.0010163115803152,-0.0194136407226324,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.2169718742370605,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.53850249061361e-05,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001004450241453,297.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,7.418835593853146e-05,296.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001004450241453,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004764679470099,290.7125549316406,294.1499938964844,284.25,284.08856201171875,283.8329467773437,284.24981689453125,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231790038968e-09,0.0010163115803152,-0.0194136407226324,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.2169718742370605,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.534587297821416e-05,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001004037912935,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,7.415789877995849e-05,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001004037912935,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0004762723401654,290.7090148925781,294.1499938964844,284.25,284.07391357421875,283.8404235839844,284.2498779296875,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.213098526000977,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.534587297821416e-05,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001004037912935,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,7.415789877995849e-05,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001004037912935,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0004762723401654,290.7090148925781,294.1499938964844,284.25,284.07391357421875,283.8404235839844,284.2498779296875,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.213098526000977,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,9.530502575216816e-05,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.000100360783108,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,7.412613194901496e-05,296.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.000100360783108,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0004760683514177,290.7054748535156,294.1499938964844,284.25,284.05926513671875,283.8477478027344,284.2499084472656,290.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.209151744842529,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,9.530502575216816e-05,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.000100360783108,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,7.412613194901496e-05,296.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.000100360783108,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0004760683514177,290.7054748535156,294.1499938964844,284.25,284.05926513671875,283.8477478027344,284.2499084472656,290.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.209151744842529,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,9.526317444397137e-05,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.0001003167126327,297.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,7.40935793146491e-05,296.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001003167053568,297.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.0004758592694997,290.7019348144531,294.1499938964844,284.25,284.0447082519531,283.8549499511719,284.2499389648437,290.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.20515775680542,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,9.526317444397137e-05,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.0001003167126327,297.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,7.40935793146491e-05,296.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001003167053568,297.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.0004758592694997,290.7019348144531,294.1499938964844,284.25,284.0447082519531,283.8549499511719,284.2499389648437,290.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.20515775680542,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,9.524179040454328e-05,296.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001002941935439,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,7.407694647554308e-05,296.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0001002941935439,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.000475752458442,290.7001647949219,294.1499938964844,284.25,284.0375061035156,283.8584899902344,284.2499389648437,290.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593842887843039e-09,0.0010147854918614,-0.0189462080597877,0.0,0.0,0.0,-0.0085774101316928,60.0,-4.203140735626221,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,9.522013715468348e-05,296.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001002713906927,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.406010990962386e-05,296.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0001002713906927,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.000475644308608,290.6983947753906,294.1499938964844,284.25,284.0303649902344,283.8620300292969,284.2499389648437,290.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566866244701487e-09,0.0010145547566935,-0.0188755542039871,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.201112747192383,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,9.51760812313296e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.000100224999187,297.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,7.402584014926106e-05,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.000100224999187,297.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0004754242254421,290.6948547363281,294.1499938964844,284.25,284.0162658691406,283.86895751953125,284.2499694824219,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.197023391723633,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,9.51760812313296e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.000100224999187,297.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,7.402584014926106e-05,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.000100224999187,297.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0004754242254421,290.6948547363281,294.1499938964844,284.25,284.0162658691406,283.86895751953125,284.2499694824219,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.197023391723633,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,9.51313486439176e-05,296.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001001778873614,297.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.399104651995003e-05,296.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001001778873614,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0004752007662318,290.6913452148437,294.1499938964844,284.25,284.0025329589844,283.8757629394531,284.2499694824219,290.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.192903518676758,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,9.51313486439176e-05,296.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001001778873614,297.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.399104651995003e-05,296.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001001778873614,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0004752007662318,290.6913452148437,294.1499938964844,284.25,284.0025329589844,283.8757629394531,284.2499694824219,290.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.192903518676758,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.508584480499847e-05,296.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001001299751806,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,7.395565626211464e-05,296.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0001001299751806,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0004749734653159,290.6878356933594,294.1499938964844,284.25,283.9892578125,283.8824157714844,284.2499694824219,290.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.188753604888916,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.508584480499847e-05,296.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001001299751806,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,7.395565626211464e-05,296.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0001001299751806,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0004749734653159,290.6878356933594,294.1499938964844,284.25,283.9892578125,283.8824157714844,284.2499694824219,290.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.188753604888916,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,9.50398898567073e-05,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001000815755105,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,7.391990948235616e-05,296.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001000815755105,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0004747438943013,290.6842956542969,294.1499938964844,284.25,283.9764709472656,283.88897705078125,284.2499694824219,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.18458366394043,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,9.50398898567073e-05,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001000815755105,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,7.391990948235616e-05,296.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001000815755105,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0004747438943013,290.6842956542969,294.1499938964844,284.25,283.9764709472656,283.88897705078125,284.2499694824219,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.18458366394043,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,9.50167450355366e-05,296.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001000572083285,297.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,7.390190876321867e-05,296.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001000572083285,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004746282938867,290.6825561523437,294.1499938964844,284.25,283.9703063964844,283.8922119140625,284.25,290.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436078959512e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.182492733001709,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,9.499352745478971e-05,296.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0001000327611109,297.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,7.388385711237788e-05,296.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001000327611109,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0004745123151224,290.6807861328125,294.1499938964844,284.25,283.9642944335937,283.8954162597656,284.25,290.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.018136017024517,0.0,0.0,0.0,-0.0084240594878792,60.0,-4.180398941040039,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,9.49469831539318e-05,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,9.998374298447744e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,7.38476519472897e-05,296.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,9.998374298447744e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0004742798337247,290.6772766113281,294.1499938964844,284.25,283.95281982421875,283.9017333984375,284.25,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841220378875,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.176208019256592,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,9.49469831539318e-05,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,9.998374298447744e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,7.38476519472897e-05,296.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,9.998374298447744e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0004742798337247,290.6772766113281,294.1499938964844,284.25,283.95281982421875,283.9017333984375,284.25,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841220378875,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.176208019256592,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,9.490042430115864e-05,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,9.993471758207306e-05,297.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,7.381143950624391e-05,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.993471758207306e-05,297.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0004740472650155,290.6737976074219,294.1499938964844,284.25,283.94207763671875,283.9079284667969,284.25,290.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.172018051147461,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,9.490042430115864e-05,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,9.993471758207306e-05,297.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,7.381143950624391e-05,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.993471758207306e-05,297.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0004740472650155,290.6737976074219,294.1499938964844,284.25,283.94207763671875,283.9079284667969,284.25,290.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.172018051147461,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.48540837271139e-05,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.988592501031236e-05,297.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,7.377540168818086e-05,296.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,9.988591773435472e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0004738158022519,290.6702880859375,294.1499938964844,284.25,283.9322204589844,283.9140319824219,284.25,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.1678385734558105,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.48540837271139e-05,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.988592501031236e-05,297.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,7.377540168818086e-05,296.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,9.988591773435472e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0004738158022519,290.6702880859375,294.1499938964844,284.25,283.9322204589844,283.9140319824219,284.25,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.1678385734558105,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,9.480824519414456e-05,296.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,9.983764903154224e-05,297.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.373974949587137e-05,296.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,9.983764903154224e-05,297.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0004735868133138,290.6667785644531,294.1499938964844,284.25,283.9233093261719,283.9200134277344,284.25,290.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.1636810302734375,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,9.480824519414456e-05,296.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,9.983764903154224e-05,297.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.373974949587137e-05,296.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,9.983764903154224e-05,297.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0004735868133138,290.6667785644531,294.1499938964844,284.25,283.9233093261719,283.9200134277344,284.25,290.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.1636810302734375,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,9.478557331021876e-05,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.98137766146101e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,7.372211257461458e-05,296.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.98137766146101e-05,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0004734735703095,290.6650390625,294.1499938964844,284.25,283.9192199707031,283.9229736328125,284.25,290.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254051465212805e-09,0.0010099248029291,-0.017457365989685,0.0,0.0,0.0,-0.0082956114783883,60.0,-4.161613464355469,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,9.476320701651277e-05,296.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,9.979021706385538e-05,297.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,7.370471575995907e-05,296.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,9.979021706385538e-05,297.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0004733618116006,290.6632995605469,294.1499938964844,284.25,283.9154052734375,283.9258728027344,284.25,290.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997533219532671e-09,0.00100968638435,-0.0173843614757061,0.0,0.0,0.0,-0.0082817943766713,60.0,-4.159557819366455,-0.0,-6.950858733034694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.471950033912437e-05,296.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,9.974419663194568e-05,297.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,7.367072248598561e-05,296.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,9.974419663194568e-05,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0004731435037683,290.6598205566406,294.1499938964844,284.25,283.9085998535156,283.931640625,284.25,290.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.9430812210669054e-09,0.001009220839478,-0.017241733148694,0.0,0.0,0.0,-0.008254799991846,60.0,-4.155490875244141,-0.0,-6.944448216472665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.471950033912437e-05,296.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,9.974419663194568e-05,297.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,7.367072248598561e-05,296.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,9.974419663194568e-05,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0004731435037683,290.6598205566406,294.1499938964844,284.25,283.9085998535156,283.931640625,284.25,290.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.9430812210669054e-09,0.001009220839478,-0.017241733148694,0.0,0.0,0.0,-0.008254799991846,60.0,-4.155490875244141,-0.0,-6.944448216472665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.050000000745058,9.467724157730116e-05,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.050000000745058,9.969968959921972e-05,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.050000000745058,7.363784970948473e-05,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.050000000745058,9.969968959921972e-05,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.050000000745058,0.0004729323845822,290.6563415527344,291.1499938964844,284.25,283.9029846191406,283.93731689453125,284.25,290.2419738769531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087774135172,6.890420678473674e-09,0.0010087704285979,-0.017103798687458,0.0,0.0,0.0,-0.0082286931574344,60.0,-4.151484966278076,-0.0,-6.938252283816837e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.050000000745058,9.467724157730116e-05,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.050000000745058,9.969968959921972e-05,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.050000000745058,7.363784970948473e-05,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.050000000745058,9.969968959921972e-05,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.050000000745058,0.0004729323845822,290.6563415527344,291.1499938964844,284.25,283.9029846191406,283.93731689453125,284.25,290.2419738769531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087774135172,6.890420678473674e-09,0.0010087704285979,-0.017103798687458,0.0,0.0,0.0,-0.0082286931574344,60.0,-4.151484966278076,-0.0,-6.938252283816837e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993225097656,0.6341975331306458,0.050000000745058,0.0408391989767551,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993225097656,0.6341975331306458,0.050000000745058,0.0430056415498256,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993225097656,0.6341975331306458,0.050000000745058,0.0317638218402862,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992919921875,0.6341975331306458,0.050000000745058,0.0430056415498256,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994140625,0.6341975331306458,0.050000000745058,0.204000249505043,290.3435363769531,291.1499938964844,284.25,283.9006042480469,292.5497741699219,294.5734558105469,290.2599182128906,1.0,0.1096836552023887,0.011277393437922,0.011277393437922,1.0,1.0,-0.431539386510849,8.098243711174291e-07,0.4315385818481445,-0.1161840111017227,0.0,0.0,0.0,10.29295539855957,60.0,392.9314880371094,-0.0,12.278698921203612,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43377685546875,0.6325998902320862,0.050000000745058,0.0452312044799327,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43377685546875,0.6325998902320862,0.050000000745058,0.04763063788414,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43377685546875,0.6325998902320862,0.050000000745058,0.0351798236370086,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.43377685546875,0.6325998902320862,0.050000000745058,0.04763063788414,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4338073730469,0.6325998902320862,0.050000000745058,0.2259392291307449,290.4551696777344,291.1499938964844,284.25,283.89849853515625,293.6885986328125,297.10955810546875,290.6741027832031,1.0,0.1210904270410537,0.022554786875844,0.022554786875844,1.0,1.0,-0.4819441735744476,3.345225650264183e-06,0.4819408357143402,-0.1309884935617447,0.0,0.0,0.0,12.503347396850586,60.0,864.6934204101562,-0.0,16.67871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0456758104264736,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0480988286435604,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0355256311595439,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0480988286435604,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.2281601279973983,291.21173095703125,291.1499938964844,284.25,283.8949279785156,293.694580078125,297.1961975097656,291.35162353515625,1.0,0.1406007409095764,0.045109573751688,0.045109573751688,1.0,1.0,-0.4866853058338165,3.416014078538865e-05,0.4866511225700378,-0.1316707283258438,0.0,0.0,0.0,20.014930725097656,60.0,853.7699584960938,-0.0,23.1880111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0456758104264736,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0480988286435604,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0355256311595439,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.0480988286435604,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5718398094177246,0.050000000745058,0.2281601279973983,291.21173095703125,291.1499938964844,284.25,283.8949279785156,293.694580078125,297.1961975097656,291.35162353515625,1.0,0.1406007409095764,0.045109573751688,0.045109573751688,1.0,1.0,-0.4866853058338165,3.416014078538865e-05,0.4866511225700378,-0.1316707283258438,0.0,0.0,0.0,20.014930725097656,60.0,853.7699584960938,-0.0,23.1880111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4470520019531,0.5499417781829834,0.050000000745058,0.0458129495382308,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4470520019531,0.5499417781829834,0.050000000745058,0.0482432432472705,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4470520019531,0.5499417781829834,0.050000000745058,0.0356322936713695,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4470520019531,0.5499417781829834,0.050000000745058,0.0482432432472705,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4470520019531,0.5499417781829834,0.050000000745058,0.2288451790809631,291.4720458984375,291.1499938964844,284.25,283.8934631347656,293.6924133300781,297.1829833984375,291.5924072265625,1.0,0.1490087360143661,0.0563869662582874,0.0563869662582874,1.0,1.0,-0.4881466627120971,9.533648699289188e-05,0.4880513250827789,-0.1317236423492431,0.0,0.0,0.0,23.682079315185547,60.0,775.2291259765625,-0.0,26.34192276000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6805725097656,0.5330184102058411,0.050000000745058,0.0459442995488643,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6805725097656,0.5330184102058411,0.050000000745058,0.0483815595507621,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6805725097656,0.5330184102058411,0.050000000745058,0.0357344560325145,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6805725097656,0.5330184102058411,0.050000000745058,0.0483815595507621,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6805725097656,0.5330184102058411,0.050000000745058,0.2295012921094894,291.702880859375,291.1499938964844,284.25,283.8922119140625,293.69000244140625,297.1728820800781,291.81280517578125,1.0,0.1565757393836975,0.2451095730066299,0.2451095730066299,0.997330605983734,1.0,-0.4895465075969696,0.0316787883639335,0.4578677117824554,-0.100379042327404,0.0,0.0,0.0,27.20098876953125,60.0,698.6219482421875,-0.0,29.375036239624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
