time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945220,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0461841970682144,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0486341826617717,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0359210409224033,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0486341826617717,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.2306996285915374,292.1063842773437,291.1499938964844,284.25,283.89031982421875,292.7134704589844,297.1600952148437,292.18316650390625,1.0,0.1693969964981079,0.6225547790527344,0.6225547790527344,0.9919917583465576,1.0,-0.4921029210090637,0.1822783201932907,0.3098246157169342,0.0494502559304237,0.0,0.0,0.0,33.640899658203125,60.0,425.8243713378906,-0.0,34.9407844543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0461841970682144,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0486341826617717,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0359210409224033,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.0486341826617717,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0883178710937,0.509952962398529,0.050000000745058,0.2306996285915374,292.1063842773437,291.1499938964844,284.25,283.89031982421875,292.7134704589844,297.1600952148437,292.18316650390625,1.0,0.1693969964981079,0.6225547790527344,0.6225547790527344,0.9919917583465576,1.0,-0.4921029210090637,0.1822783201932907,0.3098246157169342,0.0494502559304237,0.0,0.0,0.0,33.640899658203125,60.0,425.8243713378906,-0.0,34.9407844543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.0463879369199276,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.048848733305931,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.0360795073211193,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.048848733305931,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.2317173480987548,292.12548828125,291.1499938964844,284.25,283.8891296386719,291.66314697265625,297.15313720703125,292.08697509765625,1.0,0.1795525699853897,1.0,1.0,0.986652970314026,1.0,-0.494273841381073,0.2112101912498474,0.2830636501312256,0.0783275067806243,0.0,0.0,0.0,39.098968505859375,60.0,-82.72012329101562,-0.0,39.734745025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.0463879369199276,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.048848733305931,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.0360795073211193,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.048848733305931,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.132080078125,0.49577197432518,0.050000000745058,0.2317173480987548,292.12548828125,291.1499938964844,284.25,283.8891296386719,291.66314697265625,297.15313720703125,292.08697509765625,1.0,0.1795525699853897,1.0,1.0,0.986652970314026,1.0,-0.494273841381073,0.2112101912498474,0.2830636501312256,0.0783275067806243,0.0,0.0,0.0,39.098968505859375,60.0,-82.72012329101562,-0.0,39.734745025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.046556357294321,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.0490260869264602,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.0362104997038841,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.0490260869264602,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.2325586527585983,292.01983642578125,291.1499938964844,284.25,283.8886108398437,291.6268005371094,297.14715576171875,292.00494384765625,1.0,0.1875109076499939,1.0,1.0,0.9468174576759338,1.0,-0.4960685670375824,0.2125997245311737,0.2834688425064087,0.0799305737018585,0.0,0.0,0.0,43.60957336425781,48.0,-130.74484252929688,-0.0,43.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.046556357294321,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.0490260869264602,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.0362104997038841,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.0490260869264602,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233459472656,0.4860789179801941,0.050000000745058,0.2325586527585983,292.01983642578125,291.1499938964844,284.25,283.8886108398437,291.6268005371094,297.14715576171875,292.00494384765625,1.0,0.1875109076499939,1.0,1.0,0.9468174576759338,1.0,-0.4960685670375824,0.2125997245311737,0.2834688425064087,0.0799305737018585,0.0,0.0,0.0,43.60957336425781,48.0,-130.74484252929688,-0.0,43.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.0465981736779212,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.049070119857788,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.0362430214881897,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.049070119857788,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.2327675223350525,291.9632873535156,291.1499938964844,284.25,283.8887023925781,291.6053466796875,297.1419677734375,291.948974609375,1.0,0.1889548748731613,1.0,1.0,0.9069819450378418,1.0,-0.4965144693851471,0.2135317623615265,0.2829827070236206,0.0814801901578903,0.0,0.0,0.0,44.73524475097656,36.0,-122.96080017089844,-0.0,44.737281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.0465981736779212,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.049070119857788,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.0362430214881897,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.049070119857788,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96600341796875,0.483806699514389,0.050000000745058,0.2327675223350525,291.9632873535156,291.1499938964844,284.25,283.8887023925781,291.6053466796875,297.1419677734375,291.948974609375,1.0,0.1889548748731613,1.0,1.0,0.9069819450378418,1.0,-0.4965144693851471,0.2135317623615265,0.2829827070236206,0.0814801901578903,0.0,0.0,0.0,44.73524475097656,36.0,-122.96080017089844,-0.0,44.737281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.936767578125,0.4850314259529114,0.050000000745058,0.0465755686163902,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.936767578125,0.4850314259529114,0.050000000745058,0.0490463152527809,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.936767578125,0.4850314259529114,0.050000000745058,0.0362254418432712,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.936767578125,0.4850314259529114,0.050000000745058,0.0490463152527809,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.936767578125,0.4850314259529114,0.050000000745058,0.2326546013355255,291.93389892578125,291.1499938964844,284.25,283.8889465332031,291.5918884277344,297.1396789550781,291.9189453125,1.0,0.1877611726522445,1.0,1.0,0.8870642185211182,1.0,-0.4962736964225769,0.2139166593551635,0.2823570370674133,0.082311637699604,0.0,0.0,0.0,44.13473892211914,36.0,-117.51769256591795,-0.0,44.20205307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063720703125,0.4875470101833343,0.050000000745058,0.0465296581387519,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063720703125,0.4875470101833343,0.050000000745058,0.0489979684352874,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063720703125,0.4875470101833343,0.050000000745058,0.0361897349357605,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063720703125,0.4875470101833343,0.050000000745058,0.0489979684352874,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063720703125,0.4875470101833343,0.050000000745058,0.2324252724647522,291.9034118652344,291.1499938964844,284.25,283.88934326171875,291.5780029296875,297.1375732421875,291.8880615234375,1.0,0.1854824125766754,1.0,1.0,0.8700299859046936,1.0,-0.4957846105098724,0.2141902148723602,0.2815943956375122,0.0831079632043838,0.0,0.0,0.0,42.91120147705078,25.0,-111.86032104492188,-0.0,43.11316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0463885404169559,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0488493666052818,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0360799767076969,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0488493666052818,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.2317203730344772,291.841552734375,291.1499938964844,284.25,283.8904113769531,291.5451965332031,297.13385009765625,291.8262023925781,1.0,0.1785198450088501,1.0,1.0,0.8359614610671997,1.0,-0.4942811131477356,0.2147629112005233,0.2795182168483734,0.0848937109112739,0.0,0.0,0.0,39.14622497558594,25.0,-101.03943634033205,-0.0,39.775691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0463885404169559,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0488493666052818,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0360799767076969,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.0488493666052818,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.4957338273525238,0.050000000745058,0.2317203730344772,291.841552734375,291.1499938964844,284.25,283.8904113769531,291.5451965332031,297.13385009765625,291.8262023925781,1.0,0.1785198450088501,1.0,1.0,0.8359614610671997,1.0,-0.4942811131477356,0.2147629112005233,0.2795182168483734,0.0848937109112739,0.0,0.0,0.0,39.14622497558594,25.0,-101.03943634033205,-0.0,39.775691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0462757311761379,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0487305745482444,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0359922349452972,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0487305745482444,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.2311568558216095,291.7801208496094,291.1499938964844,284.25,283.89190673828125,291.5007019042969,297.1306457519531,291.7648010253906,1.0,0.1731336414813995,1.0,1.0,0.8018929362297058,1.0,-0.4930787980556488,0.2159352004528045,0.2771435976028442,0.087230272591114,0.0,0.0,0.0,36.13855743408203,25.0,-93.62056732177734,-0.0,37.123661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0462757311761379,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0487305745482444,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0359922349452972,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.0487305745482444,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.5031238198280334,0.050000000745058,0.2311568558216095,291.7801208496094,291.1499938964844,284.25,283.89190673828125,291.5007019042969,297.1306457519531,291.7648010253906,1.0,0.1731336414813995,1.0,1.0,0.8018929362297058,1.0,-0.4930787980556488,0.2159352004528045,0.2771435976028442,0.087230272591114,0.0,0.0,0.0,36.13855743408203,25.0,-93.62056732177734,-0.0,37.123661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.0461904667317867,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.0486407838761806,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.035925917327404,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.0486407838761806,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.2307309359312057,291.7187805175781,291.1499938964844,284.25,283.89373779296875,291.4514465332031,297.1278381347656,291.7035522460937,1.0,0.1688304096460342,1.0,1.0,0.7738169431686401,1.0,-0.4921703636646271,0.2173727601766586,0.2747975885868072,0.0897868424654007,0.0,0.0,0.0,33.86774826049805,25.0,-88.86489868164062,-0.0,35.129669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.0461904667317867,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.0486407838761806,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.035925917327404,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.0486407838761806,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.5094546675682068,0.050000000745058,0.2307309359312057,291.7187805175781,291.1499938964844,284.25,283.89373779296875,291.4514465332031,297.1278381347656,291.7035522460937,1.0,0.1688304096460342,1.0,1.0,0.7738169431686401,1.0,-0.4921703636646271,0.2173727601766586,0.2747975885868072,0.0897868424654007,0.0,0.0,0.0,33.86774826049805,25.0,-88.86489868164062,-0.0,35.129669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0461237952113151,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0485705770552158,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0358740650117397,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0485705770552158,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.2303979098796844,291.6578063964844,291.1499938964844,284.25,283.89581298828125,291.38946533203125,297.125244140625,291.64239501953125,1.0,0.1653856933116912,1.0,1.0,0.7457408905029297,1.0,-0.4914599657058716,0.2194387316703796,0.2720212340354919,0.0929443091154098,0.0,0.0,0.0,32.09458541870117,25.0,-87.51097869873047,-0.0,33.57768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0461237952113151,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0485705770552158,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0358740650117397,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.0485705770552158,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6607971191406,0.5149731040000916,0.050000000745058,0.2303979098796844,291.6578063964844,291.1499938964844,284.25,283.89581298828125,291.38946533203125,297.125244140625,291.64239501953125,1.0,0.1653856933116912,1.0,1.0,0.7457408905029297,1.0,-0.4914599657058716,0.2194387316703796,0.2720212340354919,0.0929443091154098,0.0,0.0,0.0,32.09458541870117,25.0,-87.51097869873047,-0.0,33.57768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6297912597656,0.5174446702003479,0.050000000745058,0.0460959859192371,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6297912597656,0.5174446702003479,0.050000000745058,0.0485412925481796,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6297912597656,0.5174446702003479,0.050000000745058,0.0358524322509765,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6297912597656,0.5174446702003479,0.050000000745058,0.0485412925481796,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6297912597656,0.5174446702003479,0.050000000745058,0.2302590012550354,291.6267395019531,291.1499938964844,284.25,283.8969421386719,291.3519592285156,297.1240234375,291.61090087890625,1.0,0.163927361369133,1.0,1.0,0.7317029237747192,1.0,-0.4911636412143707,0.2207532227039337,0.2704104483127594,0.0947964563965797,0.0,0.0,0.0,31.355852127075195,25.0,-88.68431854248047,-0.0,32.93241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5979309082031,0.5197352766990662,0.050000000745058,0.0460712425410747,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5979309082031,0.5197352766990662,0.050000000745058,0.0485152341425418,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5979309082031,0.5197352766990662,0.050000000745058,0.0358331874012947,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5979309082031,0.5197352766990662,0.050000000745058,0.0485152341425418,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5979309082031,0.5197352766990662,0.050000000745058,0.2301353961229324,291.5948181152344,291.1499938964844,284.25,283.8981018066406,291.317138671875,297.1228332519531,291.5785217285156,1.0,0.162618800997734,1.0,1.0,0.7208783626556396,1.0,-0.4908999800682068,0.2218803167343139,0.2690196931362152,0.0964584574103355,0.0,0.0,0.0,30.6990909576416,25.0,-90.04610443115234,-0.0,32.359371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.0460294894874095,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.0484712719917297,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.035800714045763,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.0484712719917297,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.2299268394708633,291.529541015625,291.1499938964844,284.25,283.9005126953125,291.2428894042969,297.1204833984375,291.512939453125,1.0,0.1603881269693374,1.0,1.0,0.6992292404174805,1.0,-0.490455150604248,0.2245261669158935,0.2659289836883545,0.1001623198390007,0.0,0.0,0.0,29.59270668029785,25.0,-92.33293151855467,-0.0,31.39541816711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.0460294894874095,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.0484712719917297,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.035800714045763,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.0484712719917297,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5327453613281,0.523807942867279,0.050000000745058,0.2299268394708633,291.529541015625,291.1499938964844,284.25,283.9005126953125,291.2428894042969,297.1204833984375,291.512939453125,1.0,0.1603881269693374,1.0,1.0,0.6992292404174805,1.0,-0.490455150604248,0.2245261669158935,0.2659289836883545,0.1001623198390007,0.0,0.0,0.0,29.59270668029785,25.0,-92.33293151855467,-0.0,31.39541816711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0459961257874965,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0484361350536346,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0357747673988342,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0484361350536346,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.2297601848840713,291.4615478515625,291.1499938964844,284.25,283.9029846191406,291.1523132324219,297.1181030273437,291.4437255859375,1.0,0.158585637807846,1.0,1.0,0.6775801777839661,1.0,-0.4900996685028076,0.2278408408164978,0.2622588276863098,0.1045189499855041,0.0,0.0,0.0,28.71076202392578,25.0,-98.24333190917967,-0.0,30.62833976745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0459961257874965,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0484361350536346,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0357747673988342,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.0484361350536346,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.527262806892395,0.050000000745058,0.2297601848840713,291.4615478515625,291.1499938964844,284.25,283.9029846191406,291.1523132324219,297.1181030273437,291.4437255859375,1.0,0.158585637807846,1.0,1.0,0.6775801777839661,1.0,-0.4900996685028076,0.2278408408164978,0.2622588276863098,0.1045189499855041,0.0,0.0,0.0,28.71076202392578,25.0,-98.24333190917967,-0.0,30.62833976745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0459693409502506,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0484079308807849,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0357539318501949,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0484079308807849,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.2296263873577118,291.3888244628906,291.1499938964844,284.25,283.90545654296875,291.07470703125,297.11553955078125,291.3704833984375,1.0,0.1571261584758758,1.0,1.0,0.6625490188598633,1.0,-0.4898143112659454,0.2305153161287307,0.2592989802360534,0.1082240045070648,0.0,0.0,0.0,28.00470542907715,25.0,-101.83119201660156,-0.0,30.01496315002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0459693409502506,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0484079308807849,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0357539318501949,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.0484079308807849,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.5301733613014221,0.050000000745058,0.2296263873577118,291.3888244628906,291.1499938964844,284.25,283.90545654296875,291.07470703125,297.11553955078125,291.3704833984375,1.0,0.1571261584758758,1.0,1.0,0.6625490188598633,1.0,-0.4898143112659454,0.2305153161287307,0.2592989802360534,0.1082240045070648,0.0,0.0,0.0,28.00470542907715,25.0,-101.83119201660156,-0.0,30.01496315002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0459477342665195,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0483851768076419,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0357371270656585,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0483851768076419,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.2295184433460235,291.3154296875,291.1499938964844,284.25,283.90789794921875,290.9910888671875,297.1128234863281,291.29669189453125,1.0,0.1559421420097351,1.0,1.0,0.6475178599357605,1.0,-0.4895840883255005,0.2335827052593231,0.256001353263855,0.1123025640845298,0.0,0.0,0.0,27.437055587768555,25.0,-104.40316772460938,-0.0,29.522401809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0459477342665195,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0483851768076419,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0357371270656585,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.0483851768076419,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.5326148271560669,0.050000000745058,0.2295184433460235,291.3154296875,291.1499938964844,284.25,283.90789794921875,290.9910888671875,297.1128234863281,291.29669189453125,1.0,0.1559421420097351,1.0,1.0,0.6475178599357605,1.0,-0.4895840883255005,0.2335827052593231,0.256001353263855,0.1123025640845298,0.0,0.0,0.0,27.437055587768555,25.0,-104.40316772460938,-0.0,29.522401809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5336807370185852,0.050000000745058,0.045938529074192,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5336807370185852,0.050000000745058,0.0483754836022853,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5336807370185852,0.050000000745058,0.0357299670577049,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5336807370185852,0.050000000745058,0.0483754836022853,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5336807370185852,0.050000000745058,0.2294724732637405,291.2778015136719,291.1499938964844,284.25,283.9090576171875,290.94488525390625,297.1113586425781,291.258544921875,1.0,0.1554365456104278,1.0,1.0,0.6400023102760315,1.0,-0.4894860386848449,0.235292449593544,0.2541935741901397,0.1145091578364372,0.0,0.0,0.0,27.1960391998291,25.0,-106.7020263671875,-0.0,29.31344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5346535444259644,0.050000000745058,0.0459302477538585,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5346535444259644,0.050000000745058,0.0483667626976966,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5346535444259644,0.050000000745058,0.0357235260307788,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5346535444259644,0.050000000745058,0.0483667626976966,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5346535444259644,0.050000000745058,0.2294310927391052,291.2392272949219,291.1499938964844,284.25,283.91015625,290.9134521484375,297.1098937988281,291.2197265625,1.0,0.1549805700778961,1.0,1.0,0.6360616683959961,1.0,-0.489397794008255,0.236216127872467,0.2531816661357879,0.1159273386001586,0.0,0.0,0.0,26.97953987121582,25.0,-107.0319595336914,-0.0,29.125701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0459160581231117,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0483518205583095,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0357124879956245,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0483518205583095,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.2293602079153061,291.1648864746094,291.1499938964844,284.25,283.9122619628906,290.86181640625,297.1067810058594,291.1471252441406,1.0,0.1541985273361206,1.0,1.0,0.6281803250312805,1.0,-0.4892466366291046,0.2380637675523758,0.25118288397789,0.1187426820397377,0.0,0.0,0.0,26.60982894897461,25.0,-100.73987579345705,-0.0,28.80525016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0459160581231117,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0483518205583095,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0357124879956245,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.0483518205583095,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5363510251045227,0.050000000745058,0.2293602079153061,291.1648864746094,291.1499938964844,284.25,283.9122619628906,290.86181640625,297.1067810058594,291.1471252441406,1.0,0.1541985273361206,1.0,1.0,0.6281803250312805,1.0,-0.4892466366291046,0.2380637675523758,0.25118288397789,0.1187426820397377,0.0,0.0,0.0,26.60982894897461,25.0,-100.73987579345705,-0.0,28.80525016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0459044985473156,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0483396463096141,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0357034988701343,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0483396463096141,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.2293024659156799,291.0956726074219,291.1499938964844,284.25,283.9140625,290.8061828613281,297.1036071777344,291.0786437988281,1.0,0.1535617560148239,1.0,1.0,0.6202990412712097,1.0,-0.4891234934329986,0.2400760799646377,0.2490474134683609,0.1216887310147285,0.0,0.0,0.0,26.31024742126465,25.0,-95.55977630615234,-0.0,28.545753479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0459044985473156,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0483396463096141,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0357034988701343,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.0483396463096141,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5377627611160278,0.050000000745058,0.2293024659156799,291.0956726074219,291.1499938964844,284.25,283.9140625,290.8061828613281,297.1036071777344,291.0786437988281,1.0,0.1535617560148239,1.0,1.0,0.6202990412712097,1.0,-0.4891234934329986,0.2400760799646377,0.2490474134683609,0.1216887310147285,0.0,0.0,0.0,26.31024742126465,25.0,-95.55977630615234,-0.0,28.545753479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0458950884640216,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0483297370374202,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0356961786746978,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0483297370374202,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.2292554676532745,291.0308837890625,291.1499938964844,284.25,283.9155578613281,290.7958679199219,297.10040283203125,291.0164794921875,1.0,0.1530430614948272,1.0,1.0,0.6194292902946472,1.0,-0.4890232682228088,0.2401171773672104,0.2489060908555984,0.122633010149002,0.0,0.0,0.0,26.06754493713379,25.0,-82.19828033447266,-0.0,28.33533096313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0458950884640216,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0483297370374202,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0356961786746978,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.0483297370374202,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5389316082000732,0.050000000745058,0.2292554676532745,291.0308837890625,291.1499938964844,284.25,283.9155578613281,290.7958679199219,297.10040283203125,291.0164794921875,1.0,0.1530430614948272,1.0,1.0,0.6194292902946472,1.0,-0.4890232682228088,0.2401171773672104,0.2489060908555984,0.122633010149002,0.0,0.0,0.0,26.06754493713379,25.0,-82.19828033447266,-0.0,28.33533096313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
