time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947380,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0458873957395553,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0483216382563114,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0356901958584785,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0483216382563114,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.2292170375585556,290.9793395996094,291.1499938964844,284.25,283.9166259765625,290.7933044433594,297.0972595214844,290.9679260253906,1.0,0.1526201367378235,1.0,1.0,0.6185595393180847,1.0,-0.488941341638565,0.2401125729084015,0.2488287687301635,0.1234851628541946,0.0,0.0,0.0,25.870361328125,25.0,-65.54300689697266,-0.0,28.16438865661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0458873957395553,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0483216382563114,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0356901958584785,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.0483216382563114,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.5399002432823181,0.050000000745058,0.2292170375585556,290.9793395996094,291.1499938964844,284.25,283.9166259765625,290.7933044433594,297.0972595214844,290.9679260253906,1.0,0.1526201367378235,1.0,1.0,0.6185595393180847,1.0,-0.488941341638565,0.2401125729084015,0.2488287687301635,0.1234851628541946,0.0,0.0,0.0,25.870361328125,25.0,-65.54300689697266,-0.0,28.16438865661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95965576171875,0.5403199791908264,0.050000000745058,0.0458840914070606,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95965576171875,0.5403199791908264,0.050000000745058,0.0483181588351726,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95965576171875,0.5403199791908264,0.050000000745058,0.0356876254081726,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95965576171875,0.5403199791908264,0.050000000745058,0.0483181588351726,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95965576171875,0.5403199791908264,0.050000000745058,0.229200541973114,290.9575500488281,291.1499938964844,284.25,283.9170227050781,290.7919311523437,297.0957336425781,290.947265625,1.0,0.1524389833211898,1.0,1.0,0.6181246638298035,1.0,-0.4889061748981476,0.2401190102100372,0.2487871497869491,0.1239003390073776,0.0,0.0,0.0,25.786083221435547,25.0,-58.34708023071289,-0.0,28.09132957458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.5407010316848755,0.050000000745058,0.0458811074495315,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.5407010316848755,0.050000000745058,0.0483150146901607,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.5407010316848755,0.050000000745058,0.0356853045523166,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.5407010316848755,0.050000000745058,0.0483150146901607,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.5407010316848755,0.050000000745058,0.2291856259107589,290.93798828125,291.1499938964844,284.25,283.9172668457031,290.8057556152344,297.09429931640625,290.9290466308594,1.0,0.1522751897573471,1.0,1.0,0.6203556060791016,1.0,-0.4888743758201599,0.2393601089715957,0.2495142817497253,0.1235395446419715,0.0,0.0,0.0,25.71013069152832,25.0,-49.63400268554688,-0.0,28.025373458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.0458759665489196,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.048309601843357,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.0356813073158264,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.048309601843357,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.2291599512100219,290.9103088378906,291.1499938964844,284.25,283.9173583984375,290.84521484375,297.091552734375,290.9056396484375,1.0,0.1519936621189117,1.0,1.0,0.6248174905776978,1.0,-0.4888196289539337,0.2377862334251403,0.2510333955287933,0.1227159723639488,0.0,0.0,0.0,25.57984733581543,25.0,-27.87065315246582,-0.0,27.912193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.0458759665489196,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.048309601843357,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.0356813073158264,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.048309601843357,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.541361927986145,0.050000000745058,0.2291599512100219,290.9103088378906,291.1499938964844,284.25,283.9173583984375,290.84521484375,297.091552734375,290.9056396484375,1.0,0.1519936621189117,1.0,1.0,0.6248174905776978,1.0,-0.4888196289539337,0.2377862334251403,0.2510333955287933,0.1227159723639488,0.0,0.0,0.0,25.57984733581543,25.0,-27.87065315246582,-0.0,27.912193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0458717495203018,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0483051612973213,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0356780253350734,296.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0483051612973213,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.2291388809680938,290.8972473144531,291.1499938964844,284.25,283.9168395996094,290.8831481933594,297.08917236328125,290.8955383300781,1.0,0.1517636924982071,1.0,1.0,0.629279375076294,1.0,-0.4887747466564178,0.2362796068191528,0.2524951100349426,0.1218925341963768,0.0,0.0,0.0,25.473678588867188,25.0,-9.816075325012209,-0.0,27.81991958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0458717495203018,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0483051612973213,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0356780253350734,296.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.0483051612973213,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.897705078125,0.5419079065322876,0.050000000745058,0.2291388809680938,290.8972473144531,291.1499938964844,284.25,283.9168395996094,290.8831481933594,297.08917236328125,290.8955383300781,1.0,0.1517636924982071,1.0,1.0,0.629279375076294,1.0,-0.4887747466564178,0.2362796068191528,0.2524951100349426,0.1218925341963768,0.0,0.0,0.0,25.473678588867188,25.0,-9.816075325012209,-0.0,27.81991958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.0458682961761951,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.04830152541399,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.0356753394007682,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.04830152541399,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.2291216403245926,290.8953552246094,291.1499938964844,284.25,283.9156494140625,290.9340209960937,297.08709716796875,290.8966064453125,1.0,0.1515755355358123,1.0,1.0,0.6360810995101929,1.0,-0.4887379705905914,0.2342205196619033,0.2545174360275268,0.1204461231827735,0.0,0.0,0.0,25.38710594177246,25.0,7.150047302246094,-0.0,27.74455070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.0458682961761951,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.04830152541399,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.0356753394007682,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.04830152541399,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.5423579216003418,0.050000000745058,0.2291216403245926,290.8953552246094,291.1499938964844,284.25,283.9156494140625,290.9340209960937,297.08709716796875,290.8966064453125,1.0,0.1515755355358123,1.0,1.0,0.6360810995101929,1.0,-0.4887379705905914,0.2342205196619033,0.2545174360275268,0.1204461231827735,0.0,0.0,0.0,25.38710594177246,25.0,7.150047302246094,-0.0,27.74455070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0458654686808586,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0482985489070415,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0356731414794921,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0482985489070415,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.2291075140237808,290.9051818847656,291.1499938964844,284.25,283.91375732421875,290.9845275878906,297.08544921875,290.90899658203125,1.0,0.1514218747615814,1.0,1.0,0.6428828835487366,1.0,-0.4887078702449798,0.2322631180286407,0.2564447522163391,0.1190221011638641,0.0,0.0,0.0,25.316545486450195,25.0,21.688175201416016,-0.0,27.683074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0458654686808586,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0482985489070415,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0356731414794921,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.0482985489070415,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.5427280068397522,0.050000000745058,0.2291075140237808,290.9051818847656,291.1499938964844,284.25,283.91375732421875,290.9845275878906,297.08544921875,290.90899658203125,1.0,0.1514218747615814,1.0,1.0,0.6428828835487366,1.0,-0.4887078702449798,0.2322631180286407,0.2564447522163391,0.1190221011638641,0.0,0.0,0.0,25.316545486450195,25.0,21.688175201416016,-0.0,27.683074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9126892089844,0.5428873300552368,0.050000000745058,0.0458642579615116,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9126892089844,0.5428873300552368,0.050000000745058,0.0482972711324691,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9126892089844,0.5428873300552368,0.050000000745058,0.0356721989810466,296.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9126892089844,0.5428873300552368,0.050000000745058,0.0482972711324691,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9126892089844,0.5428873300552368,0.050000000745058,0.2291014641523361,290.9135437011719,291.1499938964844,284.25,283.9125061035156,291.0086975097656,297.0847473144531,290.9183349609375,1.0,0.151355966925621,1.0,1.0,0.646283745765686,1.0,-0.488694965839386,0.2313297092914581,0.2573652565479278,0.1183239817619323,0.0,0.0,0.0,25.286319732666016,25.0,27.4445915222168,-0.0,27.65672874450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.5430319309234619,0.050000000745058,0.0458631590008735,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.5430319309234619,0.050000000745058,0.0482961125671863,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.5430319309234619,0.050000000745058,0.0356713458895683,296.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.5430319309234619,0.050000000745058,0.0482961125671863,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.5430319309234619,0.050000000745058,0.2290959656238556,290.9236755371094,291.1499938964844,284.25,283.9110412597656,291.0307312011719,297.08416748046875,290.92926025390625,1.0,0.1512962132692337,1.0,1.0,0.6493747234344482,1.0,-0.4886832535266876,0.2304966449737548,0.2581866085529327,0.1177041754126548,0.0,0.0,0.0,25.258934020996094,25.0,32.12320709228516,-0.0,27.632858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0458612702786922,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0482941269874572,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0356698781251907,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0482941269874572,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.229086548089981,290.9478759765625,291.1499938964844,284.25,283.9075012207031,291.07177734375,297.0832214355469,290.9545288085937,1.0,0.1511933803558349,1.0,1.0,0.6555566787719727,1.0,-0.4886631667613983,0.2289165258407592,0.259746640920639,0.1164832338690757,0.0,0.0,0.0,25.211849212646484,25.0,38.60398483276367,-0.0,27.59180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0458612702786922,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0482941269874572,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0356698781251907,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.0482941269874572,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.5432807207107544,0.050000000745058,0.229086548089981,290.9478759765625,291.1499938964844,284.25,283.9075012207031,291.07177734375,297.0832214355469,290.9545288085937,1.0,0.1511933803558349,1.0,1.0,0.6555566787719727,1.0,-0.4886631667613983,0.2289165258407592,0.259746640920639,0.1164832338690757,0.0,0.0,0.0,25.211849212646484,25.0,38.60398483276367,-0.0,27.59180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0482925176620483,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0356686897575855,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0482925176620483,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.2290789037942886,290.9757995605469,291.1499938964844,284.25,283.9029846191406,291.11041259765625,297.0826416015625,290.9832458496094,1.0,0.1511092036962509,1.0,1.0,0.6617386937141418,1.0,-0.4886468946933746,0.227436289191246,0.2612105906009674,0.1152691841125488,0.0,0.0,0.0,25.173370361328125,25.0,42.7286376953125,-0.0,27.558237075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0482925176620483,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0356686897575855,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.0482925176620483,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5434830188751221,0.050000000745058,0.2290789037942886,290.9757995605469,291.1499938964844,284.25,283.9029846191406,291.11041259765625,297.0826416015625,290.9832458496094,1.0,0.1511092036962509,1.0,1.0,0.6617386937141418,1.0,-0.4886468946933746,0.227436289191246,0.2612105906009674,0.1152691841125488,0.0,0.0,0.0,25.173370361328125,25.0,42.7286376953125,-0.0,27.558237075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.0482912436127662,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.03566774725914,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.0482912436127662,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.2290728539228439,291.0057067871094,291.1499938964844,284.25,283.8976135253906,291.1349182128906,297.0823059082031,291.0130920410156,1.0,0.1510402858257293,1.0,1.0,0.6655412912368774,1.0,-0.4886339902877807,0.2265615612268448,0.2620724141597748,0.1144928261637687,0.0,0.0,0.0,25.14179420471192,25.0,42.67662048339844,-0.0,27.5307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.0482912436127662,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.03566774725914,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.0482912436127662,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5436437129974365,0.050000000745058,0.2290728539228439,291.0057067871094,291.1499938964844,284.25,283.8976135253906,291.1349182128906,297.0823059082031,291.0130920410156,1.0,0.1510402858257293,1.0,1.0,0.6655412912368774,1.0,-0.4886339902877807,0.2265615612268448,0.2620724141597748,0.1144928261637687,0.0,0.0,0.0,25.14179420471192,25.0,42.67662048339844,-0.0,27.5307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.0458576157689094,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.0482902787625789,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.035667035728693,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.0482902787625789,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.2290682941675186,291.03424072265625,291.1499938964844,284.25,283.8915100097656,291.1551818847656,297.082275390625,291.04119873046875,1.0,0.1509839445352554,1.0,1.0,0.669343888759613,1.0,-0.48862424492836,0.2257939875125885,0.2628302574157715,0.1136050373315811,0.0,0.0,0.0,25.1159725189209,25.0,40.217506408691406,-0.0,27.508394241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.0458576157689094,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.0482902787625789,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.035667035728693,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.0482902787625789,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.5437652468681335,0.050000000745058,0.2290682941675186,291.03424072265625,291.1499938964844,284.25,283.8915100097656,291.1551818847656,297.082275390625,291.04119873046875,1.0,0.1509839445352554,1.0,1.0,0.669343888759613,1.0,-0.48862424492836,0.2257939875125885,0.2628302574157715,0.1136050373315811,0.0,0.0,0.0,25.1159725189209,25.0,40.217506408691406,-0.0,27.508394241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.5438133478164673,0.050000000745058,0.0458572581410408,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.5438133478164673,0.050000000745058,0.0482898987829685,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.5438133478164673,0.050000000745058,0.0356667563319206,296.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.5438133478164673,0.050000000745058,0.0482898987829685,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.5438133478164673,0.050000000745058,0.2290664911270141,291.04791259765625,291.1499938964844,284.25,283.88818359375,291.16455078125,297.08233642578125,291.0546875,1.0,0.1509597599506378,1.0,1.0,0.6712452173233032,1.0,-0.488620400428772,0.2254417836666107,0.2631786167621612,0.1131182089447975,0.0,0.0,0.0,25.104887008666992,25.0,38.83837127685547,-0.0,27.49880599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.5438542366027832,0.050000000745058,0.045856948941946,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.5438542366027832,0.050000000745058,0.0482895784080028,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.5438542366027832,0.050000000745058,0.0356665179133415,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.5438542366027832,0.050000000745058,0.0482895784080028,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.5438542366027832,0.050000000745058,0.2290649563074112,291.0611877441406,291.1499938964844,284.25,283.8847045898437,291.16827392578125,297.0824279785156,291.0676574707031,1.0,0.1509378850460052,1.0,1.0,0.6717744469642639,1.0,-0.4886171221733093,0.2253684550523758,0.2632486820220947,0.1128624826669693,0.0,0.0,0.0,25.094802856445312,25.0,36.64881134033203,-0.0,27.490142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.0458564907312393,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.048289094120264,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.0356661602854728,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.048289094120264,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.2290626764297485,291.0845642089844,291.1499938964844,284.25,283.8772888183594,291.17041015625,297.0828552246094,291.0897521972656,1.0,0.1509002596139907,1.0,1.0,0.6728329658508301,1.0,-0.4886122047901153,0.2252987176179886,0.2633135020732879,0.1122948676347732,0.0,0.0,0.0,25.077428817749023,25.0,30.077999114990234,-0.0,27.475282669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.0458564907312393,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.048289094120264,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.0356661602854728,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.048289094120264,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5439156889915466,0.050000000745058,0.2290626764297485,291.0845642089844,291.1499938964844,284.25,283.8772888183594,291.17041015625,297.0828552246094,291.0897521972656,1.0,0.1509002596139907,1.0,1.0,0.6728329658508301,1.0,-0.4886122047901153,0.2252987176179886,0.2633135020732879,0.1122948676347732,0.0,0.0,0.0,25.077428817749023,25.0,30.077999114990234,-0.0,27.475282669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0458562150597572,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0482887998223304,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0482887998223304,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10333251953125,291.1499938964844,284.25,283.8692932128906,291.1713256835937,297.0834655761719,291.1075439453125,1.0,0.1508695483207702,1.0,1.0,0.6738914847373962,1.0,-0.4886092245578766,0.2252811938524246,0.2633280158042907,0.1116107180714607,0.0,0.0,0.0,25.06319808959961,25.0,23.9619369506836,-0.0,27.463207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0458562150597572,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0482887998223304,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.0482887998223304,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10333251953125,291.1499938964844,284.25,283.8692932128906,291.1713256835937,297.0834655761719,291.1075439453125,1.0,0.1508695483207702,1.0,1.0,0.6738914847373962,1.0,-0.4886092245578766,0.2252811938524246,0.2633280158042907,0.1116107180714607,0.0,0.0,0.0,25.06319808959961,25.0,23.9619369506836,-0.0,27.463207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.045856088399887,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.04828866943717,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.0356658473610878,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.04828866943717,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.2290606647729873,291.1180725097656,291.1499938964844,284.25,283.8607788085937,291.16162109375,297.084228515625,291.1209716796875,1.0,0.1508445292711258,1.0,1.0,0.6728364825248718,1.0,-0.4886078536510467,0.2257198095321655,0.2628880441188812,0.1112201437354087,0.0,0.0,0.0,25.05147933959961,25.0,16.7310791015625,-0.0,27.45342063903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.045856088399887,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.04828866943717,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.0356658473610878,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.04828866943717,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5439702272415161,0.050000000745058,0.2290606647729873,291.1180725097656,291.1499938964844,284.25,283.8607788085937,291.16162109375,297.084228515625,291.1209716796875,1.0,0.1508445292711258,1.0,1.0,0.6728364825248718,1.0,-0.4886078536510467,0.2257198095321655,0.2628880441188812,0.1112201437354087,0.0,0.0,0.0,25.05147933959961,25.0,16.7310791015625,-0.0,27.45342063903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0458560995757579,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0482886843383312,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0356658548116683,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0482886843383312,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.2290607243776321,291.127197265625,291.1499938964844,284.25,283.8517761230469,291.149169921875,297.0851745605469,291.1288146972656,1.0,0.1508242189884185,1.0,1.0,0.6717814803123474,1.0,-0.4886079430580139,0.2262186110019683,0.2623893022537231,0.1107366606593132,0.0,0.0,0.0,25.04189109802246,25.0,9.369257926940918,-0.0,27.44553565979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0458560995757579,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0482886843383312,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0356658548116683,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.0482886843383312,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5439691543579102,0.050000000745058,0.2290607243776321,291.127197265625,291.1499938964844,284.25,283.8517761230469,291.149169921875,297.0851745605469,291.1288146972656,1.0,0.1508242189884185,1.0,1.0,0.6717814803123474,1.0,-0.4886079430580139,0.2262186110019683,0.2623893022537231,0.1107366606593132,0.0,0.0,0.0,25.04189109802246,25.0,9.369257926940918,-0.0,27.44553565979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5439625382423401,0.050000000745058,0.0458561517298221,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5439625382423401,0.050000000745058,0.0482887364923954,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5439625382423401,0.050000000745058,0.0356658957898616,296.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5439625382423401,0.050000000745058,0.0482887364923954,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5439625382423401,0.050000000745058,0.2290609776973724,291.12994384765625,291.1499938964844,284.25,283.8471374511719,291.1425476074219,297.085693359375,291.1310119628906,1.0,0.1508155614137649,1.0,1.0,0.6712539792060852,1.0,-0.4886084496974945,0.2264846861362457,0.2621237635612488,0.1104568839073181,0.0,0.0,0.0,25.03778076171875,25.0,6.129186630249023,-0.0,27.44220542907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5439525246620178,0.050000000745058,0.0458562299609184,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5439525246620178,0.050000000745058,0.0482888184487819,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5439525246620178,0.050000000745058,0.0356659591197967,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5439525246620178,0.050000000745058,0.0482888184487819,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5439525246620178,0.050000000745058,0.2290613651275634,291.1316833496094,291.1499938964844,284.25,283.8423767089844,291.1336975097656,297.0862731933594,291.1322326660156,1.0,0.1508077383041381,1.0,1.0,0.6702009439468384,1.0,-0.488609254360199,0.2268616110086441,0.261747658252716,0.1102528497576713,0.0,0.0,0.0,25.034019470214844,25.0,2.855475902557373,-0.0,27.4392032623291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.0458564609289169,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.0482890605926513,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.035666137933731,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.0482890605926513,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.2290625125169754,291.131591796875,291.1499938964844,284.25,283.8326110839844,291.1134338378906,297.08746337890625,291.1308898925781,1.0,0.1507943570613861,1.0,1.0,0.6680948138237,1.0,-0.4886116683483124,0.2276623696088791,0.2609492838382721,0.1097941696643829,0.0,0.0,0.0,25.027528762817383,25.0,-3.849519729614258,-0.0,27.434131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.0458564609289169,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.0482890605926513,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.035666137933731,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.0482890605926513,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5439225435256958,0.050000000745058,0.2290625125169754,291.131591796875,291.1499938964844,284.25,283.8326110839844,291.1134338378906,297.08746337890625,291.1308898925781,1.0,0.1507943570613861,1.0,1.0,0.6680948138237,1.0,-0.4886116683483124,0.2276623696088791,0.2609492838382721,0.1097941696643829,0.0,0.0,0.0,25.027528762817383,25.0,-3.849519729614258,-0.0,27.434131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
