time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949540,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0458567775785923,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0482893958687782,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0356663838028907,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0482893958687782,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.2290641069412231,291.126953125,291.1499938964844,284.25,283.8225402832031,291.0921630859375,297.0887451171875,291.125244140625,1.0,0.1507835984230041,1.0,1.0,0.6659887433052063,1.0,-0.4886149764060974,0.2285037487745285,0.2601112425327301,0.1092596426606178,0.0,0.0,0.0,25.0222110748291,25.0,-9.59195327758789,-0.0,27.430118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0458567775785923,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0482893958687782,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0356663838028907,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.0482893958687782,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5438810586929321,0.050000000745058,0.2290641069412231,291.126953125,291.1499938964844,284.25,283.8225402832031,291.0921630859375,297.0887451171875,291.125244140625,1.0,0.1507835984230041,1.0,1.0,0.6659887433052063,1.0,-0.4886149764060974,0.2285037487745285,0.2601112425327301,0.1092596426606178,0.0,0.0,0.0,25.0222110748291,25.0,-9.59195327758789,-0.0,27.430118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.0458571687340736,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.048289805650711,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.0356666855514049,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.048289805650711,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.2290660440921783,291.11871337890625,291.1499938964844,284.25,283.8122253417969,291.07012939453125,297.090087890625,291.1161804199219,1.0,0.1507749408483505,1.0,1.0,0.6639062166213989,1.0,-0.4886190593242645,0.2293749898672104,0.2592440545558929,0.1086579784750938,0.0,0.0,0.0,25.01783943176269,25.0,-14.372279167175291,-0.0,27.426958084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.0458571687340736,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.048289805650711,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.0356666855514049,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.048289805650711,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5438300967216492,0.050000000745058,0.2290660440921783,291.11871337890625,291.1499938964844,284.25,283.8122253417969,291.07012939453125,297.090087890625,291.1161804199219,1.0,0.1507749408483505,1.0,1.0,0.6639062166213989,1.0,-0.4886190593242645,0.2293749898672104,0.2592440545558929,0.1086579784750938,0.0,0.0,0.0,25.01783943176269,25.0,-14.372279167175291,-0.0,27.426958084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0458576120436191,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0482902750372886,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0356670320034027,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0482902750372886,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.2290682792663574,291.1073608398437,291.1499938964844,284.25,283.8016967773437,291.04742431640625,297.0915222167969,291.1041259765625,1.0,0.1507680267095565,1.0,1.0,0.6618236303329468,1.0,-0.4886237382888794,0.2302739769220352,0.258349746465683,0.1080096438527107,0.0,0.0,0.0,25.014253616333008,25.0,-18.320274353027344,-0.0,27.42450523376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0458576120436191,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0482902750372886,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0356670320034027,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.0482902750372886,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5437717437744141,0.050000000745058,0.2290682792663574,291.1073608398437,291.1499938964844,284.25,283.8016967773437,291.04742431640625,297.0915222167969,291.1041259765625,1.0,0.1507680267095565,1.0,1.0,0.6618236303329468,1.0,-0.4886237382888794,0.2302739769220352,0.258349746465683,0.1080096438527107,0.0,0.0,0.0,25.014253616333008,25.0,-18.320274353027344,-0.0,27.42450523376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5437403917312622,0.050000000745058,0.0458578541874885,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5437403917312622,0.050000000745058,0.0482905283570289,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5437403917312622,0.050000000745058,0.0356672182679176,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5437403917312622,0.050000000745058,0.0482905283570289,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5437403917312622,0.050000000745058,0.2290694713592529,291.1007080078125,291.1499938964844,284.25,283.79638671875,291.0358581542969,297.09228515625,291.09716796875,1.0,0.1507651209831237,1.0,1.0,0.6607823967933655,1.0,-0.4886262416839599,0.230731651186943,0.2578945755958557,0.1076735481619834,0.0,0.0,0.0,25.012710571289062,25.0,-20.02305030822754,-0.0,27.423503875732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5437077283859253,0.050000000745058,0.0458581000566482,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5437077283859253,0.050000000745058,0.0482907891273498,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5437077283859253,0.050000000745058,0.0356674119830131,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5437077283859253,0.050000000745058,0.0482907891273498,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5437077283859253,0.050000000745058,0.229070708155632,291.0934753417969,291.1499938964844,284.25,283.791015625,291.02587890625,297.093017578125,291.0896911621094,1.0,0.150762528181076,1.0,1.0,0.6601632237434387,1.0,-0.4886288642883301,0.2311063557863235,0.2575224936008453,0.1072458326816558,0.0,0.0,0.0,25.01132583618164,25.0,-21.314254760742188,-0.0,27.42262840270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0458586178719997,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0482913330197334,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0356678143143653,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0482913330197334,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.2290733009576797,291.0780639648437,291.1499938964844,284.25,283.7802734375,291.0072631835937,297.0945739746094,291.0740966796875,1.0,0.1507581919431686,1.0,1.0,0.6589248776435852,1.0,-0.4886342883110046,0.2318494468927383,0.2567848265171051,0.1063701435923576,0.0,0.0,0.0,25.008941650390625,25.0,-22.675262451171875,-0.0,27.42121315002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0458586178719997,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0482913330197334,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0356678143143653,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.0482913330197334,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.5436400175094604,0.050000000745058,0.2290733009576797,291.0780639648437,291.1499938964844,284.25,283.7802734375,291.0072631835937,297.0945739746094,291.0740966796875,1.0,0.1507581919431686,1.0,1.0,0.6589248776435852,1.0,-0.4886342883110046,0.2318494468927383,0.2567848265171051,0.1063701435923576,0.0,0.0,0.0,25.008941650390625,25.0,-22.675262451171875,-0.0,27.42121315002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0458591505885124,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0482918918132782,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0356682278215885,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0482918918132782,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.2290759533643722,291.0619201660156,291.1499938964844,284.25,283.7694702148437,290.9886169433594,297.0961608886719,291.0577697753906,1.0,0.1507547944784164,1.0,1.0,0.6576865315437317,1.0,-0.4886398613452911,0.23259337246418,0.2560465037822723,0.1054983586072921,0.0,0.0,0.0,25.006994247436523,25.0,-23.58063697814941,-0.0,27.42017364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0458591505885124,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0482918918132782,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0356682278215885,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.0482918918132782,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.5435704588890076,0.050000000745058,0.2290759533643722,291.0619201660156,291.1499938964844,284.25,283.7694702148437,290.9886169433594,297.0961608886719,291.0577697753906,1.0,0.1507547944784164,1.0,1.0,0.6576865315437317,1.0,-0.4886398613452911,0.23259337246418,0.2560465037822723,0.1054983586072921,0.0,0.0,0.0,25.006994247436523,25.0,-23.58063697814941,-0.0,27.42017364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0458596870303154,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0482924580574035,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0356686450541019,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0482924580574035,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.2290786206722259,291.04541015625,291.1499938964844,284.25,283.7586669921875,290.9765319824219,297.0977783203125,291.0413818359375,1.0,0.1507521569728851,1.0,1.0,0.657717227935791,1.0,-0.4886454939842224,0.2330550998449325,0.255590409040451,0.1043735295534133,0.0,0.0,0.0,25.005447387695312,25.0,-22.89738655090332,-0.0,27.4194278717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0458596870303154,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0482924580574035,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0356686450541019,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.0482924580574035,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5435003042221069,0.050000000745058,0.2290786206722259,291.04541015625,291.1499938964844,284.25,283.7586669921875,290.9765319824219,297.0977783203125,291.0413818359375,1.0,0.1507521569728851,1.0,1.0,0.657717227935791,1.0,-0.4886454939842224,0.2330550998449325,0.255590409040451,0.1043735295534133,0.0,0.0,0.0,25.005447387695312,25.0,-22.89738655090332,-0.0,27.4194278717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.0458602122962474,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.048293013125658,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.0356690548360347,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.048293013125658,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.2290812581777572,291.02996826171875,291.1499938964844,284.25,283.7479553222656,290.9658203125,297.0992736816406,291.0262145996094,1.0,0.1507501155138015,1.0,1.0,0.6577479243278503,1.0,-0.4886510372161865,0.2334930598735809,0.2551579773426056,0.1032753959298133,0.0,0.0,0.0,25.00419235229492,25.0,-21.34341812133789,-0.0,27.41891288757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.0458602122962474,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.048293013125658,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.0356690548360347,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.048293013125658,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.543431282043457,0.050000000745058,0.2290812581777572,291.02996826171875,291.1499938964844,284.25,283.7479553222656,290.9658203125,297.0992736816406,291.0262145996094,1.0,0.1507501155138015,1.0,1.0,0.6577479243278503,1.0,-0.4886510372161865,0.2334930598735809,0.2551579773426056,0.1032753959298133,0.0,0.0,0.0,25.00419235229492,25.0,-21.34341812133789,-0.0,27.41891288757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.5433976054191589,0.050000000745058,0.045860469341278,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.5433976054191589,0.050000000745058,0.0482932850718498,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.5433976054191589,0.050000000745058,0.0356692560017108,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.5433976054191589,0.050000000745058,0.0482932850718498,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.5433976054191589,0.050000000745058,0.2290825545787811,291.0225830078125,291.1499938964844,284.25,283.7426452636719,290.9606018066406,297.0999450683594,291.0189514160156,1.0,0.1507492959499359,1.0,1.0,0.6577633023262024,1.0,-0.4886537492275238,0.2337047606706619,0.254949003458023,0.1027441844344139,0.0,0.0,0.0,25.00365829467773,25.0,-20.615652084350582,-0.0,27.41872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5433644652366638,0.050000000745058,0.0458607226610183,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5433644652366638,0.050000000745058,0.048293549567461,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5433644652366638,0.050000000745058,0.0356694534420967,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5433644652366638,0.050000000745058,0.048293549567461,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.5433644652366638,0.050000000745058,0.2290838211774826,291.01544189453125,291.1499938964844,284.25,283.7373962402344,290.9581298828125,297.1005554199219,291.011962890625,1.0,0.1507485657930374,1.0,1.0,0.6584158539772034,1.0,-0.4886564314365387,0.2337782531976699,0.2548781633377075,0.1020950749516487,0.0,0.0,0.0,25.00320053100586,25.0,-19.53545570373535,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0458612106740474,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0482940636575222,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0356698296964168,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0482940636575222,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.2290862500667572,291.00274658203125,291.1499938964844,284.25,283.7269897460937,290.9557800292969,297.1016845703125,290.9999084472656,1.0,0.1507473886013031,1.0,1.0,0.6597210764884949,1.0,-0.4886615574359894,0.2338908314704895,0.2547707259654999,0.1008289530873298,0.0,0.0,0.0,25.002426147460938,25.0,-16.31903839111328,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0458612106740474,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0482940636575222,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0356698296964168,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.0482940636575222,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433008670806885,0.050000000745058,0.2290862500667572,291.00274658203125,291.1499938964844,284.25,283.7269897460937,290.9557800292969,297.1016845703125,290.9999084472656,1.0,0.1507473886013031,1.0,1.0,0.6597210764884949,1.0,-0.4886615574359894,0.2338908314704895,0.2547707259654999,0.1008289530873298,0.0,0.0,0.0,25.002426147460938,25.0,-16.31903839111328,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0458616688847541,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0482945442199707,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0356701873242855,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0482945442199707,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.2290885299444198,290.9923095703125,291.1499938964844,284.25,283.716796875,290.9539794921875,297.1026916503906,290.9899597167969,1.0,0.1507465243339538,1.0,1.0,0.6610262393951416,1.0,-0.4886663556098938,0.23397858440876,0.2546877562999725,0.0996367409825325,0.0,0.0,0.0,25.001808166503903,25.0,-13.360089302062988,-0.0,27.41827774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0458616688847541,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0482945442199707,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0356701873242855,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.0482945442199707,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.5432413816452026,0.050000000745058,0.2290885299444198,290.9923095703125,291.1499938964844,284.25,283.716796875,290.9539794921875,297.1026916503906,290.9899597167969,1.0,0.1507465243339538,1.0,1.0,0.6610262393951416,1.0,-0.4886663556098938,0.23397858440876,0.2546877562999725,0.0996367409825325,0.0,0.0,0.0,25.001808166503903,25.0,-13.360089302062988,-0.0,27.41827774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0458620898425579,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0482949875295162,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0356705151498317,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0482949875295162,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.2290906310081482,290.98388671875,291.1499938964844,284.25,283.7069396972656,290.9573669433594,297.10357666015625,290.9821472167969,1.0,0.1507458686828613,1.0,1.0,0.663275957107544,1.0,-0.4886707961559295,0.2338442504405975,0.2548265159130096,0.0983310937881469,0.0,0.0,0.0,25.00135040283203,25.0,-9.874324798583984,-0.0,27.41824722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0458620898425579,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0482949875295162,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0356705151498317,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.0482949875295162,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.5431863069534302,0.050000000745058,0.2290906310081482,290.98388671875,291.1499938964844,284.25,283.7069396972656,290.9573669433594,297.10357666015625,290.9821472167969,1.0,0.1507458686828613,1.0,1.0,0.663275957107544,1.0,-0.4886707961559295,0.2338442504405975,0.2548265159130096,0.0983310937881469,0.0,0.0,0.0,25.00135040283203,25.0,-9.874324798583984,-0.0,27.41824722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0458624735474586,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0482953898608684,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0356708131730556,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0482953898608684,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.229092538356781,290.9781799316406,291.1499938964844,284.25,283.6973876953125,290.9621276855469,297.1044616699219,290.9770812988281,1.0,0.1507453769445419,1.0,1.0,0.6655256748199463,1.0,-0.4886748194694519,0.2336801290512085,0.2549946904182434,0.0971099287271499,0.0,0.0,0.0,25.000995635986328,25.0,-6.299147605895996,-0.0,27.41826057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0458624735474586,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0482953898608684,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0356708131730556,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.0482953898608684,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783935546875,0.5431363582611084,0.050000000745058,0.229092538356781,290.9781799316406,291.1499938964844,284.25,283.6973876953125,290.9621276855469,297.1044616699219,290.9770812988281,1.0,0.1507453769445419,1.0,1.0,0.6655256748199463,1.0,-0.4886748194694519,0.2336801290512085,0.2549946904182434,0.0971099287271499,0.0,0.0,0.0,25.000995635986328,25.0,-6.299147605895996,-0.0,27.41826057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5431134104728699,0.050000000745058,0.0458626486361026,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5431134104728699,0.050000000745058,0.0482955761253833,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5431134104728699,0.050000000745058,0.0356709472835063,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5431134104728699,0.050000000745058,0.0482955761253833,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5431134104728699,0.050000000745058,0.2290934175252914,290.9762268066406,291.1499938964844,284.25,283.6927795410156,290.9647521972656,297.1048889160156,290.9753723144531,1.0,0.1507451981306076,1.0,1.0,0.6666505336761475,1.0,-0.4886766672134399,0.2335889041423797,0.2550877630710602,0.0965342074632644,0.0,0.0,0.0,25.000850677490234,25.0,-4.7239909172058105,-0.0,27.41828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5430917739868164,0.050000000745058,0.0458628162741661,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5430917739868164,0.050000000745058,0.0482957512140274,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5430917739868164,0.050000000745058,0.0356710776686668,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5430917739868164,0.050000000745058,0.0482957512140274,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9747314453125,291.1499938964844,284.25,283.6882629394531,290.9683532714844,297.1053161621094,290.9741516113281,1.0,0.1507450342178344,1.0,1.0,0.6680015921592712,1.0,-0.4886784255504608,0.233448252081871,0.2552301585674286,0.095939002931118,0.0,0.0,0.0,25.000730514526367,25.0,-3.135425806045532,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0458631142973899,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0482960678637027,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0356713123619556,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0482960678637027,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.2290957570075988,290.9735412597656,291.1499938964844,284.25,283.6795654296875,290.976806640625,297.1062316894531,290.9735412597656,1.0,0.1507447808980941,1.0,1.0,0.6707037687301636,1.0,-0.4886815845966339,0.2331447899341583,0.2555367946624756,0.0948162749409675,0.0,0.0,0.0,25.00053977966309,25.0,0.0761904567480087,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0458631142973899,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0482960678637027,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0356713123619556,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.0482960678637027,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.543052613735199,0.050000000745058,0.2290957570075988,290.9735412597656,291.1499938964844,284.25,283.6795654296875,290.976806640625,297.1062316894531,290.9735412597656,1.0,0.1507447808980941,1.0,1.0,0.6707037687301636,1.0,-0.4886815845966339,0.2331447899341583,0.2555367946624756,0.0948162749409675,0.0,0.0,0.0,25.00053977966309,25.0,0.0761904567480087,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0458633713424205,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0482963398098945,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0356715135276317,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0482963398098945,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.2290970385074615,290.9745178222656,291.1499938964844,284.25,283.67138671875,290.98583984375,297.107177734375,290.9750061035156,1.0,0.1507445871829986,1.0,1.0,0.6734059453010559,1.0,-0.4886842966079712,0.2328191399574279,0.2558651566505432,0.0937913656234741,0.0,0.0,0.0,25.000402450561523,25.0,2.847900152206421,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0458633713424205,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0482963398098945,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0356715135276317,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.0482963398098945,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5430190563201904,0.050000000745058,0.2290970385074615,290.9745178222656,291.1499938964844,284.25,283.67138671875,290.98583984375,297.107177734375,290.9750061035156,1.0,0.1507445871829986,1.0,1.0,0.6734059453010559,1.0,-0.4886842966079712,0.2328191399574279,0.2558651566505432,0.0937913656234741,0.0,0.0,0.0,25.000402450561523,25.0,2.847900152206421,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0458635874092578,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0482965670526027,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0356716774404048,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0482965670526027,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.2290981113910675,290.97723388671875,291.1499938964844,284.25,283.6637878417969,290.99530029296875,297.1081848144531,290.9781494140625,1.0,0.1507444381713867,1.0,1.0,0.6760639548301697,1.0,-0.4886865615844726,0.2324790209531784,0.256207525730133,0.0928717777132988,0.0,0.0,0.0,25.000307083129883,25.0,5.175285816192627,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0458635874092578,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0482965670526027,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0356716774404048,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.0482965670526027,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429911017417908,0.050000000745058,0.2290981113910675,290.97723388671875,291.1499938964844,284.25,283.6637878417969,290.99530029296875,297.1081848144531,290.9781494140625,1.0,0.1507444381713867,1.0,1.0,0.6760639548301697,1.0,-0.4886865615844726,0.2324790209531784,0.256207525730133,0.0928717777132988,0.0,0.0,0.0,25.000307083129883,25.0,5.175285816192627,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.0458637587726116,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.048296745866537,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.0356718115508556,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.048296745866537,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.2290989756584167,290.98150634765625,291.1499938964844,284.25,283.6567687988281,291.00537109375,297.1092224121094,290.9827575683594,1.0,0.1507443189620971,1.0,1.0,0.6787219643592834,1.0,-0.4886883497238159,0.2321157753467559,0.2565725743770599,0.0920488163828849,0.0,0.0,0.0,25.000247955322266,25.0,7.157052040100098,-0.0,27.41852378845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.0458637587726116,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.048296745866537,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.0356718115508556,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.048296745866537,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.5429688096046448,0.050000000745058,0.2290989756584167,290.98150634765625,291.1499938964844,284.25,283.6567687988281,291.00537109375,297.1092224121094,290.9827575683594,1.0,0.1507443189620971,1.0,1.0,0.6787219643592834,1.0,-0.4886883497238159,0.2321157753467559,0.2565725743770599,0.0920488163828849,0.0,0.0,0.0,25.000247955322266,25.0,7.157052040100098,-0.0,27.41852378845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
