time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11951700,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429597496986389,0.050000000745058,0.0458638295531272,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429597496986389,0.050000000745058,0.048296820372343,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429597496986389,0.050000000745058,0.0356718674302101,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429597496986389,0.050000000745058,0.048296820372343,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429597496986389,0.050000000745058,0.2290993183851242,290.984130859375,291.1499938964844,284.25,283.6535339355469,291.0106506347656,297.1097717285156,290.9855651855469,1.0,0.1507442593574524,1.0,1.0,0.6800509691238403,1.0,-0.4886890947818756,0.2319251894950866,0.2567639052867889,0.0916734412312507,0.0,0.0,0.0,25.000228881835938,25.0,8.053328514099121,-0.0,27.418540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867858886719,0.5429522395133972,0.050000000745058,0.0458638854324817,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867858886719,0.5429522395133972,0.050000000745058,0.0482968799769878,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867858886719,0.5429522395133972,0.050000000745058,0.0356719121336936,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867858886719,0.5429522395133972,0.050000000745058,0.0482968799769878,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867858886719,0.5429522395133972,0.050000000745058,0.229099616408348,290.9870910644531,291.1499938964844,284.25,283.65045166015625,291.015380859375,297.1103515625,290.9886474609375,1.0,0.1507442146539688,1.0,1.0,0.6811690330505371,1.0,-0.4886896908283233,0.231764331459999,0.2569253742694855,0.0913579165935516,0.0,0.0,0.0,25.00021171569824,25.0,8.78264331817627,-0.0,27.41855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.0458639673888683,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.048296969383955,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.0356719754636287,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.048296969383955,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.2291000187397003,290.9935913085937,291.1499938964844,284.25,283.6448669433594,291.0248107910156,297.1115417480469,290.99530029296875,1.0,0.1507441103458404,1.0,1.0,0.6834051609039307,1.0,-0.4886905550956726,0.231426253914833,0.2572643160820007,0.090802751481533,0.0,0.0,0.0,25.00019645690918,25.0,9.839405059814451,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.0458639673888683,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.048296969383955,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.0356719754636287,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.048296969383955,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.5429415106773376,0.050000000745058,0.2291000187397003,290.9935913085937,291.1499938964844,284.25,283.6448669433594,291.0248107910156,297.1115417480469,290.99530029296875,1.0,0.1507441103458404,1.0,1.0,0.6834051609039307,1.0,-0.4886905550956726,0.231426253914833,0.2572643160820007,0.090802751481533,0.0,0.0,0.0,25.00019645690918,25.0,9.839405059814451,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0458640046417713,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0482970066368579,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0356720052659511,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0482970066368579,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.2291001975536346,291.00079345703125,291.1499938964844,284.25,283.6400451660156,291.0350646972656,297.1127624511719,291.0027160644531,1.0,0.1507440209388733,1.0,1.0,0.685641348361969,1.0,-0.4886909425258636,0.2310583740472793,0.2576325833797455,0.0903445780277252,0.0,0.0,0.0,25.00020408630371,25.0,10.821405410766602,-0.0,27.418540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0458640046417713,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0482970066368579,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0356720052659511,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.0482970066368579,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004272460937,0.5429367423057556,0.050000000745058,0.2291001975536346,291.00079345703125,291.1499938964844,284.25,283.6400451660156,291.0350646972656,297.1127624511719,291.0027160644531,1.0,0.1507440209388733,1.0,1.0,0.685641348361969,1.0,-0.4886909425258636,0.2310583740472793,0.2576325833797455,0.0903445780277252,0.0,0.0,0.0,25.00020408630371,25.0,10.821405410766602,-0.0,27.418540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0458640120923519,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0482970140874385,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0356720089912414,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0482970140874385,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.2291002422571182,291.0087280273437,291.1499938964844,284.2541809082031,283.64019775390625,291.0465087890625,297.1168212890625,291.0108642578125,1.0,0.1507439166307449,1.0,1.0,0.6872373223304749,1.0,-0.4886910319328308,0.2307821661233902,0.2579088509082794,0.090053416788578,0.0,0.0,0.0,25.000205993652344,25.0,11.824580192565918,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0458640120923519,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0482970140874385,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0356720089912414,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.0482970140874385,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.5429357886314392,0.050000000745058,0.2291002422571182,291.0087280273437,291.1499938964844,284.2541809082031,283.64019775390625,291.0465087890625,297.1168212890625,291.0108642578125,1.0,0.1507439166307449,1.0,1.0,0.6872373223304749,1.0,-0.4886910319328308,0.2307821661233902,0.2579088509082794,0.090053416788578,0.0,0.0,0.0,25.000205993652344,25.0,11.824580192565918,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0458640120923519,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0482970140874385,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0356720089912414,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0482970140874385,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.2291002422571182,291.0178527832031,291.1499938964844,284.2664489746094,283.6490478515625,291.0647277832031,297.1273193359375,291.0204772949219,1.0,0.1507438123226165,1.0,1.0,0.6888332962989807,1.0,-0.4886910319328308,0.230507805943489,0.2581832110881805,0.0897824615240097,0.0,0.0,0.0,25.00020980834961,25.0,14.214622497558594,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0458640120923519,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0482970140874385,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0356720089912414,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.0482970140874385,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429357290267944,0.050000000745058,0.2291002422571182,291.0178527832031,291.1499938964844,284.2664489746094,283.6490478515625,291.0647277832031,297.1273193359375,291.0204772949219,1.0,0.1507438123226165,1.0,1.0,0.6888332962989807,1.0,-0.4886910319328308,0.230507805943489,0.2581832110881805,0.0897824615240097,0.0,0.0,0.0,25.00020980834961,25.0,14.214622497558594,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5429359674453735,0.050000000745058,0.0458640120923519,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5429359674453735,0.050000000745058,0.0482970140874385,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5429359674453735,0.050000000745058,0.0356720089912414,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5429359674453735,0.050000000745058,0.0482970140874385,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5429359674453735,0.050000000745058,0.229100227355957,291.0232849121094,291.1499938964844,284.27545166015625,283.65655517578125,291.0762634277344,297.1345520019531,291.0262451171875,1.0,0.150743767619133,1.0,1.0,0.6896312832832336,1.0,-0.4886910021305084,0.2303700596094131,0.2583209574222564,0.0896529480814933,0.0,0.0,0.0,25.00021171569824,25.0,15.984006881713867,-0.0,27.418445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.5429365038871765,0.050000000745058,0.0458640083670616,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.5429365038871765,0.050000000745058,0.0482970066368579,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.5429365038871765,0.050000000745058,0.0356720052659511,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.5429365038871765,0.050000000745058,0.0482970066368579,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.5429365038871765,0.050000000745058,0.2291002124547958,291.0294189453125,291.1499938964844,284.2862854003906,283.66607666015625,291.0880432128906,297.14288330078125,291.0327453613281,1.0,0.1507437080144882,1.0,1.0,0.6900388598442078,1.0,-0.488690972328186,0.2302934974431991,0.2583974599838257,0.0895884484052658,0.0,0.0,0.0,25.000205993652344,25.0,17.854228973388672,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.0458639934659004,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.048296995460987,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.0356719940900802,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.048296995460987,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.229100152850151,291.043701171875,291.1499938964844,284.313232421875,283.6907958984375,291.1146240234375,297.16241455078125,291.04766845703125,1.0,0.150743618607521,1.0,1.0,0.6908541321754456,1.0,-0.4886908233165741,0.230146124958992,0.2585447132587433,0.0894766822457313,0.0,0.0,0.0,25.000194549560547,25.0,21.69966125488281,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.0458639934659004,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.048296995460987,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.0356719940900802,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.048296995460987,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.5429381728172302,0.050000000745058,0.229100152850151,291.043701171875,291.1499938964844,284.313232421875,283.6907958984375,291.1146240234375,297.16241455078125,291.04766845703125,1.0,0.150743618607521,1.0,1.0,0.6908541321754456,1.0,-0.4886908233165741,0.230146124958992,0.2585447132587433,0.0894766822457313,0.0,0.0,0.0,25.000194549560547,25.0,21.69966125488281,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0458639785647392,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0482969768345356,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0356719829142093,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0482969768345356,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.2291000634431839,291.0608215332031,291.1499938964844,284.3468322753906,283.72265625,291.14605712890625,297.18511962890625,291.06561279296875,1.0,0.1507435292005539,1.0,1.0,0.6916694045066833,1.0,-0.4886906445026397,0.2299955487251281,0.2586950957775116,0.0893756300210952,0.0,0.0,0.0,25.000186920166016,25.0,26.166183471679688,-0.0,27.418336868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0458639785647392,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0482969768345356,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0356719829142093,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.0482969768345356,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5429404973983765,0.050000000745058,0.2291000634431839,291.0608215332031,291.1499938964844,284.3468322753906,283.72265625,291.14605712890625,297.18511962890625,291.06561279296875,1.0,0.1507435292005539,1.0,1.0,0.6916694045066833,1.0,-0.4886906445026397,0.2299955487251281,0.2586950957775116,0.0893756300210952,0.0,0.0,0.0,25.000186920166016,25.0,26.166183471679688,-0.0,27.418336868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0458639524877071,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0482969507575035,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0356719642877578,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0482969507575035,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.2290999442338943,291.08111572265625,291.1499938964844,284.3865966796875,283.7611083984375,291.1774597167969,297.2103881835937,291.0865783691406,1.0,0.1507434546947479,1.0,1.0,0.691304624080658,1.0,-0.4886903762817383,0.2300319224596023,0.2586584687232971,0.0894726738333702,0.0,0.0,0.0,25.00015449523925,25.0,30.136999130249023,-0.0,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0458639524877071,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0482969507575035,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0356719642877578,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.0482969507575035,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5429435968399048,0.050000000745058,0.2290999442338943,291.08111572265625,291.1499938964844,284.3865966796875,283.7611083984375,291.1774597167969,297.2103881835937,291.0865783691406,1.0,0.1507434546947479,1.0,1.0,0.691304624080658,1.0,-0.4886903762817383,0.2300319224596023,0.2586584687232971,0.0894726738333702,0.0,0.0,0.0,25.00015449523925,25.0,30.136999130249023,-0.0,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.045863926410675,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.035671941936016,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.2290998101234436,291.1038818359375,291.1499938964844,284.4320373535156,283.8056945800781,291.2120361328125,297.2379150390625,291.1099853515625,1.0,0.1507433950901031,1.0,1.0,0.6909399032592773,1.0,-0.4886901080608368,0.2300717979669571,0.2586182951927185,0.0895832926034927,0.0,0.0,0.0,25.00012969970703,25.0,33.89034652709961,-0.0,27.418256759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.045863926410675,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.035671941936016,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.0482969209551811,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5429471731185913,0.050000000745058,0.2290998101234436,291.1038818359375,291.1499938964844,284.4320373535156,283.8056945800781,291.2120361328125,297.2379150390625,291.1099853515625,1.0,0.1507433950901031,1.0,1.0,0.6909399032592773,1.0,-0.4886901080608368,0.2300717979669571,0.2586182951927185,0.0895832926034927,0.0,0.0,0.0,25.00012969970703,25.0,33.89034652709961,-0.0,27.418256759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5429491400718689,0.050000000745058,0.0458639115095138,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5429491400718689,0.050000000745058,0.0482969060540199,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5429491400718689,0.050000000745058,0.0356719307601451,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5429491400718689,0.050000000745058,0.0482969060540199,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5429491400718689,0.050000000745058,0.2290997356176376,291.1163024902344,291.1499938964844,284.45672607421875,283.8301086425781,291.230712890625,297.2524108886719,291.1227722167969,1.0,0.1507433652877807,1.0,1.0,0.6907575130462646,1.0,-0.4886899292469024,0.2300908863544464,0.2585990726947784,0.0896409004926681,0.0,0.0,0.0,25.000120162963867,25.0,35.8773193359375,-0.0,27.418237686157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5429513454437256,0.050000000745058,0.0458638928830623,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5429513454437256,0.050000000745058,0.0482968874275684,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5429513454437256,0.050000000745058,0.0356719158589839,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5429513454437256,0.050000000745058,0.0482968874275684,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5429513454437256,0.050000000745058,0.2290996462106704,291.1294250488281,291.1499938964844,284.482666015625,283.8558349609375,291.24761962890625,297.26739501953125,291.1361999511719,1.0,0.1507433354854583,1.0,1.0,0.6897276043891907,1.0,-0.4886897802352905,0.2302431017160415,0.2584466636180877,0.0898327976465225,0.0,0.0,0.0,25.000089645385746,25.0,37.53237915039063,-0.0,27.41822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0458638593554496,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0482968501746654,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0356718897819519,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0482968501746654,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.2290994673967361,291.1569519042969,291.1499938964844,284.5380249023437,283.9110107421875,291.2814636230469,297.2987365722656,291.1640625,1.0,0.1507433205842971,1.0,1.0,0.6876678466796875,1.0,-0.4886893928050995,0.2305689305067062,0.2581204771995544,0.090242214500904,0.0,0.0,0.0,25.00003433227539,25.0,39.75393295288086,-0.0,27.418195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0458638593554496,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0482968501746654,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0356718897819519,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.0482968501746654,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5429559350013733,0.050000000745058,0.2290994673967361,291.1569519042969,291.1499938964844,284.5380249023437,283.9110107421875,291.2814636230469,297.2987365722656,291.1640625,1.0,0.1507433205842971,1.0,1.0,0.6876678466796875,1.0,-0.4886893928050995,0.2305689305067062,0.2581204771995544,0.090242214500904,0.0,0.0,0.0,25.00003433227539,25.0,39.75393295288086,-0.0,27.418195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0458638221025466,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0482968129217624,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0356718599796295,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0482968129217624,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.2290992885828018,291.1859741210937,291.1499938964844,284.59765625,283.9707336425781,291.3182373046875,297.3318786621094,291.1935729980469,1.0,0.1507433354854583,1.0,1.0,0.6856080293655396,1.0,-0.4886890053749084,0.230899766087532,0.2577892243862152,0.0906607508659362,0.0,0.0,0.0,24.99999046325684,25.0,42.16035842895508,-0.0,27.418176651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0458638221025466,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0482968129217624,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0356718599796295,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.0482968129217624,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5429607033729553,0.050000000745058,0.2290992885828018,291.1859741210937,291.1499938964844,284.59765625,283.9707336425781,291.3182373046875,297.3318786621094,291.1935729980469,1.0,0.1507433354854583,1.0,1.0,0.6856080293655396,1.0,-0.4886890053749084,0.230899766087532,0.2577892243862152,0.0906607508659362,0.0,0.0,0.0,24.99999046325684,25.0,42.16035842895508,-0.0,27.418176651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0458637811243534,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0482967682182788,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0356718301773071,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0482967682182788,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.2290990799665451,291.2165832519531,291.1499938964844,284.6610717773437,284.0344543457031,291.3493957519531,297.3668212890625,291.22430419921875,1.0,0.1507433801889419,1.0,1.0,0.681470513343811,1.0,-0.488688588142395,0.2315972745418548,0.2570913136005401,0.0914464965462684,0.0,0.0,0.0,24.99989891052246,25.0,43.13055419921875,-0.0,27.41817283630371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0458637811243534,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0482967682182788,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0356718301773071,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.0482967682182788,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.5429660081863403,0.050000000745058,0.2290990799665451,291.2165832519531,291.1499938964844,284.6610717773437,284.0344543457031,291.3493957519531,297.3668212890625,291.22430419921875,1.0,0.1507433801889419,1.0,1.0,0.681470513343811,1.0,-0.488688588142395,0.2315972745418548,0.2570913136005401,0.0914464965462684,0.0,0.0,0.0,24.99989891052246,25.0,43.13055419921875,-0.0,27.41817283630371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0458637401461601,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0482967272400856,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0356717966496944,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0482967272400856,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.2290988862514495,291.2472229003906,291.1499938964844,284.727783203125,284.1016540527344,291.3812255859375,297.4037170410156,291.2549743652344,1.0,0.1507434695959091,1.0,1.0,0.6773329973220825,1.0,-0.4886881411075592,0.2323323637247085,0.2563557922840118,0.0922701507806778,0.0,0.0,0.0,24.999818801879883,25.0,43.40347290039063,-0.0,27.418184280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0458637401461601,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0482967272400856,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0356717966496944,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.0482967272400856,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.5429713129997253,0.050000000745058,0.2290988862514495,291.2472229003906,291.1499938964844,284.727783203125,284.1016540527344,291.3812255859375,297.4037170410156,291.2549743652344,1.0,0.1507434695959091,1.0,1.0,0.6773329973220825,1.0,-0.4886881411075592,0.2323323637247085,0.2563557922840118,0.0922701507806778,0.0,0.0,0.0,24.999818801879883,25.0,43.40347290039063,-0.0,27.418184280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.5429739356040955,0.050000000745058,0.0458637215197086,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.5429739356040955,0.050000000745058,0.0482967048883438,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.5429739356040955,0.050000000745058,0.0356717817485332,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.5429739356040955,0.050000000745058,0.0482967048883438,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.5429739356040955,0.050000000745058,0.2290987819433212,291.2626953125,291.1499938964844,284.76220703125,284.1363830566406,291.3978271484375,297.4229736328125,291.2705383300781,1.0,0.1507435292005539,1.0,1.0,0.675264298915863,1.0,-0.4886879324913025,0.2327100485563278,0.2559778988361358,0.0926917344331741,0.0,0.0,0.0,24.99978446960449,25.0,43.70368957519531,-0.0,27.418195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429768562316895,0.050000000745058,0.0458636991679668,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429768562316895,0.050000000745058,0.048296682536602,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429768562316895,0.050000000745058,0.035671766847372,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429768562316895,0.050000000745058,0.048296682536602,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5429768562316895,0.050000000745058,0.2290986627340316,291.2783203125,291.1499938964844,284.7973022460937,284.1718139648437,291.41094970703125,297.4428100585937,291.2861633300781,1.0,0.1507436037063598,1.0,1.0,0.6720812320709229,1.0,-0.4886876940727234,0.2332978844642639,0.2553898096084595,0.0933220162987709,0.0,0.0,0.0,24.999717712402344,25.0,43.50850296020508,-0.0,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.5429801344871521,0.050000000745058,0.0458636730909347,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.5429801344871521,0.050000000745058,0.0482966564595699,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.5429801344871521,0.050000000745058,0.0356717444956302,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.5429801344871521,0.050000000745058,0.0482966564595699,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.5429801344871521,0.050000000745058,0.2290985435247421,291.29608154296875,291.1499938964844,284.83856201171875,284.21343994140625,291.42462158203125,297.466552734375,291.3036499023437,1.0,0.1507437080144882,1.0,1.0,0.6684048175811768,1.0,-0.4886874258518219,0.2340134382247924,0.2546739876270294,0.094085618853569,0.0,0.0,0.0,24.999643325805664,25.0,42.42689895629883,-0.0,27.41823959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5429825186729431,0.050000000745058,0.0458636544644832,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5429825186729431,0.050000000745058,0.0482966378331184,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5429825186729431,0.050000000745058,0.035671729594469,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5429825186729431,0.050000000745058,0.0482966378331184,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5429825186729431,0.050000000745058,0.2290984541177749,291.30865478515625,291.1499938964844,284.8691711425781,284.244384765625,291.434814453125,297.4845886230469,291.3160705566406,1.0,0.1507437974214553,1.0,1.0,0.6657151579856873,1.0,-0.4886872470378876,0.2345514595508575,0.25413578748703,0.09465803951025,0.0,0.0,0.0,24.99959373474121,25.0,41.6123275756836,-0.0,27.41826438903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0458636134862899,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0482965931296348,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0356716997921466,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0482965931296348,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.2290982455015182,291.337646484375,291.1499938964844,284.94293212890625,284.3188781738281,291.4599609375,297.5302124023437,291.3448486328125,1.0,0.1507440507411956,1.0,1.0,0.6593491435050964,1.0,-0.4886868000030517,0.2358755022287368,0.2528112828731537,0.0960603728890419,0.0,0.0,0.0,24.99947929382324,25.0,40.13095474243164,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0458636134862899,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0482965931296348,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0356716997921466,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.0482965931296348,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5429880023002625,0.050000000745058,0.2290982455015182,291.337646484375,291.1499938964844,284.94293212890625,284.3188781738281,291.4599609375,297.5302124023437,291.3448486328125,1.0,0.1507440507411956,1.0,1.0,0.6593491435050964,1.0,-0.4886868000030517,0.2358755022287368,0.2528112828731537,0.0960603728890419,0.0,0.0,0.0,24.99947929382324,25.0,40.13095474243164,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
