time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953860,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0458635650575161,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0482965447008609,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0356716625392437,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0482965447008609,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.2290980070829391,291.36553955078125,291.1499938964844,285.0180969238281,284.3947448730469,291.4747619628906,297.57867431640625,291.37213134765625,1.0,0.1507443934679031,1.0,1.0,0.6508710980415344,1.0,-0.4886863231658935,0.237745851278305,0.2509404718875885,0.0980016216635704,0.0,0.0,0.0,24.999303817749023,25.0,36.91480255126953,-0.0,27.418441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0458635650575161,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0482965447008609,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0356716625392437,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.0482965447008609,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5429939031600952,0.050000000745058,0.2290980070829391,291.36553955078125,291.1499938964844,285.0180969238281,284.3947448730469,291.4747619628906,297.57867431640625,291.37213134765625,1.0,0.1507443934679031,1.0,1.0,0.6508710980415344,1.0,-0.4886863231658935,0.237745851278305,0.2509404718875885,0.0980016216635704,0.0,0.0,0.0,24.999303817749023,25.0,36.91480255126953,-0.0,27.418441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.0482964999973773,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.035671629011631,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.2290977984666824,291.3901672363281,291.1499938964844,285.0941467285156,284.471435546875,291.4853515625,297.62774658203125,291.3959045410156,1.0,0.1507448107004165,1.0,1.0,0.6423931121826172,1.0,-0.4886858463287353,0.2397692799568176,0.2489165812730789,0.1000895798206329,0.0,0.0,0.0,24.999135971069336,25.0,32.418663024902344,-0.0,27.418577194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.0482964999973773,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.035671629011631,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.5429996252059937,0.050000000745058,0.2290977984666824,291.3901672363281,291.1499938964844,285.0941467285156,284.471435546875,291.4853515625,297.62774658203125,291.3959045410156,1.0,0.1507448107004165,1.0,1.0,0.6423931121826172,1.0,-0.4886858463287353,0.2397692799568176,0.2489165812730789,0.1000895798206329,0.0,0.0,0.0,24.999135971069336,25.0,32.418663024902344,-0.0,27.418577194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.5430023670196533,0.050000000745058,0.045863501727581,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.5430023670196533,0.050000000745058,0.0482964776456356,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.5430023670196533,0.050000000745058,0.0356716141104698,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.5430023670196533,0.050000000745058,0.0482964776456356,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.5430023670196533,0.050000000745058,0.229097694158554,291.4012756347656,291.1499938964844,285.13238525390625,284.50994873046875,291.4893798828125,297.6521911621094,291.4066467285156,1.0,0.1507450640201568,1.0,1.0,0.6381540894508362,1.0,-0.4886856377124786,0.2408354580402374,0.2478501796722412,0.1011854484677314,0.0,0.0,0.0,24.99905586242676,25.0,30.130659103393555,-0.0,27.418657302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5430053472518921,0.050000000745058,0.0458634793758392,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5430053472518921,0.050000000745058,0.0482964515686035,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5430053472518921,0.050000000745058,0.0356715954840183,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5430053472518921,0.050000000745058,0.0482964515686035,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5430053472518921,0.050000000745058,0.2290975749492645,291.4115905761719,291.1499938964844,285.170654296875,284.5484924316406,291.4883117675781,297.676513671875,291.4164733886719,1.0,0.1507453322410583,1.0,1.0,0.6330578923225403,1.0,-0.4886853992938995,0.2421542704105377,0.2465311139822006,0.102531149983406,0.0,0.0,0.0,24.99894142150879,25.0,27.17412376403809,-0.0,27.41874885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.0452570728957653,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.047657873481512,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.0351999439299106,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.047657873481512,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361267089844,0.9003192186355591,0.1517451256513595,0.5122141242027283,291.4363708496094,291.04998779296875,285.24713134765625,284.62530517578125,291.5039978027344,297.6962280273437,291.4436340332031,1.0,0.1578166037797927,1.0,1.0,0.6228655576705933,1.0,-0.8272809386253357,0.4118305146694183,0.4154503941535949,0.1938716769218444,0.0,0.0,0.0,11.747396469116213,28.0,36.16133117675781,-0.0,48.59067153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.0452570728957653,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.047657873481512,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.0351999439299106,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317321777344,0.6873148679733276,0.050000000745058,0.047657873481512,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361267089844,0.9003192186355591,0.1517451256513595,0.5122141242027283,291.4363708496094,291.04998779296875,285.24713134765625,284.62530517578125,291.5039978027344,297.6962280273437,291.4436340332031,1.0,0.1578166037797927,1.0,1.0,0.6228655576705933,1.0,-0.8272809386253357,0.4118305146694183,0.4154503941535949,0.1938716769218444,0.0,0.0,0.0,11.747396469116213,28.0,36.16133117675781,-0.0,48.59067153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0452762395143508,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0476780608296394,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0352148525416851,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0476780608296394,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4562683105469,0.9081369042396544,0.15767303109169,0.5478354096412659,291.4562683105469,290.95001220703125,285.3231201171875,284.701416015625,291.4689636230469,297.6856689453125,291.456787109375,1.0,0.1652736961841583,1.0,1.0,0.6126732230186462,1.0,-0.8684606552124023,0.4371250867843628,0.4313355386257171,0.2109809070825576,0.0,0.0,0.0,12.690828323364258,31.0,14.106313705444336,-0.0,55.94789505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0452762395143508,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0476780608296394,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0352148525416851,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.6770833730697632,0.050000000745058,0.0476780608296394,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4562683105469,0.9081369042396544,0.15767303109169,0.5478354096412659,291.4562683105469,290.95001220703125,285.3231201171875,284.701416015625,291.4689636230469,297.6856689453125,291.456787109375,1.0,0.1652736961841583,1.0,1.0,0.6126732230186462,1.0,-0.8684606552124023,0.4371250867843628,0.4313355386257171,0.2109809070825576,0.0,0.0,0.0,12.690828323364258,31.0,14.106313705444336,-0.0,55.94789505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0452927201986312,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0476954169571399,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0352276712656021,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0476954169571399,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.9214372634887696,0.1641034632921219,0.5890023708343506,291.4515991210937,290.8500061035156,285.3981018066406,284.7762756347656,291.42877197265625,297.6819152832031,291.4500732421875,1.0,0.1737290322780609,1.0,1.0,0.6017109155654907,1.0,-0.9179431200027466,0.4677543342113495,0.4501887559890747,0.232269674539566,0.0,0.0,0.0,13.677593231201172,34.0,-8.019681930541992,-0.0,65.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0452927201986312,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0476954169571399,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0352276712656021,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.6690967082977295,0.050000000745058,0.0476954169571399,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.9214372634887696,0.1641034632921219,0.5890023708343506,291.4515991210937,290.8500061035156,285.3981018066406,284.7762756347656,291.42877197265625,297.6819152832031,291.4500732421875,1.0,0.1737290322780609,1.0,1.0,0.6017109155654907,1.0,-0.9179431200027466,0.4677543342113495,0.4501887559890747,0.232269674539566,0.0,0.0,0.0,13.677593231201172,34.0,-8.019681930541992,-0.0,65.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0453105419874191,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0477141812443733,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0352415330708026,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0477141812443733,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.936103105545044,0.1706265807151794,0.6348921656608582,291.4326171875,290.75,285.4716186523437,284.84930419921875,291.3839111328125,297.6798400878906,291.4295959472656,1.0,0.1831049770116806,1.0,1.0,0.59074866771698,1.0,-0.9731014370918274,0.5023442506790161,0.4707571864128113,0.256437212228775,0.0,0.0,0.0,14.79263401031494,37.0,-26.900972366333008,-0.0,76.81265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0453105419874191,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0477141812443733,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0352415330708026,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6612445712089539,0.050000000745058,0.0477141812443733,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.936103105545044,0.1706265807151794,0.6348921656608582,291.4326171875,290.75,285.4716186523437,284.84930419921875,291.3839111328125,297.6798400878906,291.4295959472656,1.0,0.1831049770116806,1.0,1.0,0.59074866771698,1.0,-0.9731014370918274,0.5023442506790161,0.4707571864128113,0.256437212228775,0.0,0.0,0.0,14.79263401031494,37.0,-26.900972366333008,-0.0,76.81265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203491210937,0.813003420829773,0.1427086889743805,0.0847346112132072,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42169189453125,0.6588538885116577,0.050000000745058,0.0477202162146568,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42169189453125,0.6588538885116577,0.050000000745058,0.0352459885179996,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42169189453125,0.6588538885116577,0.050000000745058,0.0477202162146568,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.9243663549423218,0.1739185899496078,0.6212307214736938,291.4184875488281,290.75,285.5076904296875,284.885009765625,291.3597106933594,297.6788024902344,291.41485595703125,1.0,0.1881421506404876,1.0,1.0,0.5852675437927246,1.0,-1.0039145946502686,0.5217500925064087,0.4821645319461822,0.2699357569217682,0.0,0.0,0.0,15.315866470336914,37.0,-35.2686767578125,-0.0,83.62071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.9459909796714784,0.1410672068595886,0.1257699579000473,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031066894531,0.7979196310043335,0.1448117792606353,0.0803858935832977,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037475585937,0.7558484673500061,0.1403560042381286,0.0505722053349018,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.6699482798576355,0.050000000745058,0.0476927906274795,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4003601074219,0.9100998640060424,0.1779071241617202,0.568051815032959,291.39990234375,290.6499938964844,285.5431823730469,284.9200439453125,291.310546875,297.6842346191406,291.3943786621094,1.0,0.1936500966548919,1.0,1.0,0.5759884119033813,1.0,-1.0470092296600342,0.5505044460296631,0.4965048134326935,0.2903138101100921,0.0,0.0,0.0,15.155397415161133,57.0,-50.53516387939453,-0.0,92.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.9640066623687744,0.1392972022294998,0.1261180788278579,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.9696695804595948,0.1457126140594482,0.1351643055677414,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692932128906,0.9567149877548218,0.1405946463346481,0.0959759280085563,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37579345703125,0.6936433911323547,0.1407517343759536,0.0500430539250373,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.8964808583259583,0.1831205785274505,0.5177129507064819,291.3685607910156,290.6499938964844,285.5791320800781,284.9553527832031,291.2586669921875,297.70074462890625,291.3613586425781,1.0,0.2029263824224472,1.0,1.0,0.5664354562759399,1.0,-1.1100678443908691,0.5908694267272949,0.519198477268219,0.3186210393905639,0.0,0.0,0.0,15.3322172164917,57.0,-71.40139770507812,-0.0,106.62714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9684283137321472,0.1389815211296081,0.1252858191728592,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.9824882745742798,0.1460949778556823,0.1382135599851608,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9709872603416444,0.140240728855133,0.0982366576790809,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.955977499485016,0.1425336897373199,0.1270581483840942,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.891004204750061,0.1882745325565338,0.49833944439888,291.3323059082031,290.1499938964844,285.61236572265625,284.9879150390625,291.2077941894531,297.7186889648437,291.3243713378906,1.0,0.21378193795681,1.0,1.0,0.5574302077293396,1.0,-1.178916335105896,0.6348245143890381,0.5440918803215027,0.3497461676597595,0.0,0.0,0.0,16.040346145629883,77.0,-88.81309509277344,-0.0,125.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.9330105781555176,0.1410924345254898,0.1264935284852981,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.9509066343307496,0.1483266502618789,0.1400449872016906,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.9356422424316406,0.1420585960149765,0.0991017296910286,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9398930072784424,0.1435029506683349,0.1357659846544265,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.9223049283027648,0.197077214717865,0.6134034395217896,291.23809814453125,289.6499938964844,285.6786499023437,285.0523986816406,291.0894775390625,297.7362060546875,291.22869873046875,1.0,0.2417243719100952,1.0,1.0,0.5388720035552979,1.0,-1.337852120399475,0.7384753227233887,0.5993767976760864,0.4215794205665588,0.0,0.0,0.0,19.89350891113281,97.0,-124.73531341552734,-0.0,181.25547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.9330105781555176,0.1410924345254898,0.1264935284852981,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.9509066343307496,0.1483266502618789,0.1400449872016906,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.9356422424316406,0.1420585960149765,0.0991017296910286,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9398930072784424,0.1435029506683349,0.1357659846544265,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.9223049283027648,0.197077214717865,0.6134034395217896,291.23809814453125,289.6499938964844,285.6786499023437,285.0523986816406,291.0894775390625,297.7362060546875,291.22869873046875,1.0,0.2417243719100952,1.0,1.0,0.5388720035552979,1.0,-1.337852120399475,0.7384753227233887,0.5993767976760864,0.4215794205665588,0.0,0.0,0.0,19.89350891113281,97.0,-124.73531341552734,-0.0,181.25547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8974082469940186,0.1442980170249939,0.1293752193450927,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.9134066104888916,0.1517282128334045,0.1431713253259658,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.8993469476699829,0.1452242732048034,0.1012590155005455,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.9014659523963928,0.1461423188447952,0.1380385905504226,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.9570651054382324,0.2023410052061081,0.7679197192192078,291.06610107421875,289.1499938964844,285.7415466308594,285.1129455566406,290.7992248535156,297.7161865234375,291.0476989746094,1.0,0.2766957581043243,1.0,1.0,0.5046959519386292,1.0,-1.535843849182129,0.8889705538749695,0.6468732953071594,0.5318518280982971,0.0,0.0,0.0,25.45703125,117.0,-237.4810485839844,-0.0,272.2900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8974082469940186,0.1442980170249939,0.1293752193450927,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.9134066104888916,0.1517282128334045,0.1431713253259658,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.8993469476699829,0.1452242732048034,0.1012590155005455,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.9014659523963928,0.1461423188447952,0.1380385905504226,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.9570651054382324,0.2023410052061081,0.7679197192192078,291.06610107421875,289.1499938964844,285.7415466308594,285.1129455566406,290.7992248535156,297.7161865234375,291.0476989746094,1.0,0.2766957581043243,1.0,1.0,0.5046959519386292,1.0,-1.535843849182129,0.8889705538749695,0.6468732953071594,0.5318518280982971,0.0,0.0,0.0,25.45703125,117.0,-237.4810485839844,-0.0,272.2900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006896972656,0.8174545168876648,0.1466133892536163,0.1320702880620956,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.8311513066291809,0.1549715250730514,0.1466864645481109,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8194143772125244,0.1478339284658432,0.1035052239894867,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.8211596012115479,0.1489500403404235,0.1410925537347793,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961730957031,0.9114220142364502,0.2037370055913925,0.917463481426239,290.7937927246094,288.6499938964844,285.8006286621094,285.1690673828125,290.46929931640625,297.6601867675781,290.7735290527344,1.0,0.3166337013244629,1.0,1.0,0.4705199301242828,1.0,-1.7293076515197754,1.0506397485733032,0.6786678433418274,0.6545591354370117,0.0,0.0,0.0,37.375587463378906,105.0,-345.91357421875,-0.0,403.7893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006896972656,0.8174545168876648,0.1466133892536163,0.1320702880620956,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.8311513066291809,0.1549715250730514,0.1466864645481109,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8194143772125244,0.1478339284658432,0.1035052239894867,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.8211596012115479,0.1489500403404235,0.1410925537347793,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961730957031,0.9114220142364502,0.2037370055913925,0.917463481426239,290.7937927246094,288.6499938964844,285.8006286621094,285.1690673828125,290.46929931640625,297.6601867675781,290.7735290527344,1.0,0.3166337013244629,1.0,1.0,0.4705199301242828,1.0,-1.7293076515197754,1.0506397485733032,0.6786678433418274,0.6545591354370117,0.0,0.0,0.0,37.375587463378906,105.0,-345.91357421875,-0.0,403.7893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6477966308594,0.7523965835571289,0.1471043080091476,0.1331282258033752,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64678955078125,0.7666373252868652,0.156214639544487,0.148428276181221,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.64764404296875,0.7545784115791321,0.1485632807016372,0.1044754609465599,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6474914550781,0.7566402554512024,0.1499829888343811,0.1426429748535156,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64276123046875,0.8373621702194214,0.2037500441074371,0.919819474220276,290.6399841308594,288.6499938964844,285.8285522460937,285.1952819824219,290.276123046875,297.6272888183594,290.6169128417969,1.0,0.3294561207294464,1.0,1.0,0.4534319341182709,1.0,-1.7385296821594238,1.0853750705718994,0.6531546115875244,0.6873547434806824,0.0,0.0,0.0,49.17438507080078,105.0,-392.4981689453125,-0.0,444.0609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.464111328125,0.7234318256378174,0.147353857755661,0.1337873786687851,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4626770019531,0.7374123334884644,0.1573333740234375,0.1498883366584777,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638366699219,0.725820779800415,0.1490932703018188,0.1051686629652977,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.463623046875,0.7281822562217712,0.1508762538433075,0.143895611166954,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.45751953125,0.8037540912628174,0.2038086503744125,0.9216573238372804,290.45379638671875,288.1499938964844,285.8553771972656,285.22021484375,289.9790344238281,297.5971069335937,290.422119140625,1.0,0.3390591740608215,1.0,1.0,0.4273342490196228,1.0,-1.745619297027588,1.1359195709228516,0.6096997857093811,0.7363209128379822,0.0,0.0,0.0,57.99117660522461,93.0,-480.3127746582031,-0.0,474.58782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9536437988281,0.6938847303390503,0.1470730155706405,0.1341803818941116,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95147705078125,0.7121516466140747,0.1591078042984008,0.152144581079483,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.95318603515625,0.6975985169410706,0.1495361477136612,0.1059410944581031,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9527282714844,0.7015326619148254,0.1522069722414016,0.1457292735576629,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9451599121094,0.7702889442443848,0.2034528851509094,0.9228925108909608,289.9403381347656,287.6499938964844,285.90533447265625,285.26580810546875,289.322998046875,297.5380249023437,289.9010009765625,1.0,0.3504586517810821,1.0,1.0,0.3751388788223266,1.0,-1.7534189224243164,1.241787672042847,0.5116312503814697,0.8403668999671936,0.0,0.0,0.0,68.96676635742188,81.0,-670.4950561523438,-0.0,512.3416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9536437988281,0.6938847303390503,0.1470730155706405,0.1341803818941116,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95147705078125,0.7121516466140747,0.1591078042984008,0.152144581079483,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.95318603515625,0.6975985169410706,0.1495361477136612,0.1059410944581031,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9527282714844,0.7015326619148254,0.1522069722414016,0.1457292735576629,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9451599121094,0.7702889442443848,0.2034528851509094,0.9228925108909608,289.9403381347656,287.6499938964844,285.90533447265625,285.26580810546875,289.322998046875,297.5380249023437,289.9010009765625,1.0,0.3504586517810821,1.0,1.0,0.3751388788223266,1.0,-1.7534189224243164,1.241787672042847,0.5116312503814697,0.8403668999671936,0.0,0.0,0.0,68.96676635742188,81.0,-670.4950561523438,-0.0,512.3416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.523193359375,0.6840713024139404,0.1462672054767608,0.133739948272705,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5205078125,0.7049358487129211,0.1600228548049926,0.1532620787620544,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5225830078125,0.6887373328208923,0.149357870221138,0.1060236170887947,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5219116210937,0.6938288807868958,0.1528087109327316,0.1465461552143097,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5140380859375,0.7603384256362915,0.2026524692773819,0.9207107424736024,289.5087890625,287.6499938964844,285.9389953613281,285.2958068847656,288.8258972167969,297.4936828613281,289.4666748046875,1.0,0.3537077903747558,1.0,1.0,0.3364022374153137,1.0,-1.752696871757507,1.3182897567749023,0.4344070553779602,0.916864275932312,0.0,0.0,0.0,72.66114807128906,81.0,-763.8074340820312,-0.0,523.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36798095703125,0.682186484336853,0.1458919197320938,0.1334681361913681,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651123046875,0.7039874196052551,0.1602715998888015,0.153553307056427,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.687204897403717,0.1492073982954025,0.1059671640396118,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3665771484375,0.6927370429039001,0.1529510468244552,0.1467359364032745,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.358642578125,0.7585448026657104,0.2022760510444641,0.9193562865257264,289.3533020019531,287.1499938964844,285.95001220703125,285.3053894042969,288.6551818847656,297.4782409667969,289.3106689453125,1.0,0.3540150225162506,1.0,1.0,0.3229435086250305,1.0,-1.7512555122375488,1.3437707424163818,0.4074847102165222,0.9425891637802124,0.0,0.0,0.0,73.23711395263672,69.0,-786.8407592773438,-0.0,523.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.6792808175086975,0.1437057554721832,0.1317682117223739,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.7050563097000122,0.1605661809444427,0.1540910601615905,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.720458984375,0.6857341527938843,0.1478703916072845,0.1052468717098236,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193603515625,0.6932071447372437,0.1528630554676056,0.1468970030546188,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7109069824219,0.7564032077789307,0.2000197172164917,0.9107021689414978,288.70489501953125,287.25,285.9911804199219,285.3408508300781,287.92303466796875,297.4154663085937,288.6575622558594,1.0,0.3519582450389862,1.0,1.0,0.2614478170871734,1.0,-1.7388057708740234,1.4483484029769895,0.2904573082923889,1.0495307445526123,0.0,0.0,0.0,72.91844177246094,57.0,-885.1954956054688,-0.0,515.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.6792808175086975,0.1437057554721832,0.1317682117223739,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.7050563097000122,0.1605661809444427,0.1540910601615905,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.720458984375,0.6857341527938843,0.1478703916072845,0.1052468717098236,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193603515625,0.6932071447372437,0.1528630554676056,0.1468970030546188,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7109069824219,0.7564032077789307,0.2000197172164917,0.9107021689414978,288.70489501953125,287.25,285.9911804199219,285.3408508300781,287.92303466796875,297.4154663085937,288.6575622558594,1.0,0.3519582450389862,1.0,1.0,0.2614478170871734,1.0,-1.7388057708740234,1.4483484029769895,0.2904573082923889,1.0495307445526123,0.0,0.0,0.0,72.91844177246094,57.0,-885.1954956054688,-0.0,515.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0777587890625,0.6805842518806458,0.1406127363443374,0.1290501654148101,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07373046875,0.7105065584182739,0.159725084900856,0.1534472554922104,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766296386719,0.6884353756904602,0.1454923450946808,0.1036583706736564,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0753173828125,0.6981703042984009,0.1517909914255142,0.1459926217794418,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678100585937,0.758867621421814,0.196586787700653,0.8959844708442688,288.0622253417969,287.3500061035156,286.03106689453125,285.37457275390625,287.3069763183594,297.3500366210937,288.0187683105469,1.0,0.3456484973430633,1.0,1.0,0.1999521255493164,1.0,-1.714111566543579,1.523682951927185,0.1904285848140716,1.1298182010650637,0.0,0.0,0.0,69.72884368896484,45.0,-879.3138427734375,-0.0,490.3083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0777587890625,0.6805842518806458,0.1406127363443374,0.1290501654148101,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07373046875,0.7105065584182739,0.159725084900856,0.1534472554922104,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766296386719,0.6884353756904602,0.1454923450946808,0.1036583706736564,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0753173828125,0.6981703042984009,0.1517909914255142,0.1459926217794418,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678100585937,0.758867621421814,0.196586787700653,0.8959844708442688,288.0622253417969,287.3500061035156,286.03106689453125,285.37457275390625,287.3069763183594,297.3500366210937,288.0187683105469,1.0,0.3456484973430633,1.0,1.0,0.1999521255493164,1.0,-1.714111566543579,1.523682951927185,0.1904285848140716,1.1298182010650637,0.0,0.0,0.0,69.72884368896484,45.0,-879.3138427734375,-0.0,490.3083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870483398437,0.6829361915588379,0.1389147341251373,0.1274826675653457,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7830810546875,0.7146454453468323,0.1589818596839904,0.1527533680200576,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78594970703125,0.6914775371551514,0.1441286206245422,0.1026733592152595,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.7023077011108398,0.1509932428598404,0.1452292799949646,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.7618582844734192,0.1946262717247009,0.8870920538902283,287.7726135253906,287.3500061035156,286.050537109375,285.3908386230469,287.0609741210937,297.3222351074219,287.7326965332031,1.0,0.3412367403507232,1.0,1.0,0.1692042797803878,1.0,-1.6986225843429563,1.548666000366211,0.1499566584825515,1.157942295074463,0.0,0.0,0.0,67.27043914794922,45.0,-836.5885620117188,-0.0,473.7231750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.6866257190704346,0.1372103691101074,0.1258506327867508,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7197940349578857,0.1581289917230606,0.1518907845020294,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436096191406,0.6958884596824646,0.1427526623010635,0.1016366407275199,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.7077040672302246,0.1500904113054275,0.1443197280168533,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53778076171875,0.7662639617919922,0.1926230788230896,0.87769615650177,287.5341491699219,287.45001220703125,286.0697326660156,285.4066772460937,286.9783935546875,297.2970886230469,287.50732421875,1.0,0.3361427187919616,1.0,1.0,0.1604348421096801,1.0,-1.682010054588318,1.5467389822006226,0.1352710723876953,1.15947163105011,0.0,0.0,0.0,64.31989288330078,33.0,-715.55419921875,-0.0,455.2788696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
