time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956020,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22235107421875,0.7004626989364624,0.1342757940292358,0.1228124275803566,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.7352548837661743,0.1565620750188827,0.1500876247882843,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215881347656,0.7110249996185303,0.1403851509094238,0.0996877402067184,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206726074219,0.7233988046646118,0.1483790725469589,0.1423917561769485,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.217041015625,0.7818514108657837,0.1889777034521103,0.859506368637085,287.214111328125,287.54998779296875,286.1072998046875,285.4372863769531,286.779296875,297.2556457519531,287.19146728515625,1.0,0.3243874907493591,1.0,1.0,0.1428959816694259,1.0,-1.6497011184692385,1.551514744758606,0.0981864556670188,1.170859456062317,0.0,0.0,0.0,56.937965393066406,25.0,-515.8060913085938,-0.0,415.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22235107421875,0.7004626989364624,0.1342757940292358,0.1228124275803566,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.7352548837661743,0.1565620750188827,0.1500876247882843,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215881347656,0.7110249996185303,0.1403851509094238,0.0996877402067184,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206726074219,0.7233988046646118,0.1483790725469589,0.1423917561769485,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.217041015625,0.7818514108657837,0.1889777034521103,0.859506368637085,287.214111328125,287.54998779296875,286.1072998046875,285.4372863769531,286.779296875,297.2556457519531,287.19146728515625,1.0,0.3243874907493591,1.0,1.0,0.1428959816694259,1.0,-1.6497011184692385,1.551514744758606,0.0981864556670188,1.170859456062317,0.0,0.0,0.0,56.937965393066406,25.0,-515.8060913085938,-0.0,415.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.7204948663711548,0.1319327652454376,0.1203161776065826,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9294128417969,0.7573964595794678,0.155296966433525,0.1485375165939331,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.7311797142028809,0.1385876685380935,0.0981294810771942,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.7443109750747681,0.1469483822584152,0.1406880468130111,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8050376176834106,0.185857743024826,0.8436276316642761,286.9242553710937,287.6499938964844,286.14385986328125,285.46649169921875,286.54803466796875,297.2253723144531,286.9034729003906,1.0,0.3125986456871032,1.0,1.0,0.1253571063280105,1.0,-1.6218599081039429,1.5638447999954224,0.0580150559544563,1.188822627067566,0.0,0.0,0.0,49.16569900512695,25.0,-427.87640380859375,-0.0,378.9119262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.7204948663711548,0.1319327652454376,0.1203161776065826,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9294128417969,0.7573964595794678,0.155296966433525,0.1485375165939331,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.7311797142028809,0.1385876685380935,0.0981294810771942,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.7443109750747681,0.1469483822584152,0.1406880468130111,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8050376176834106,0.185857743024826,0.8436276316642761,286.9242553710937,287.6499938964844,286.14385986328125,285.46649169921875,286.54803466796875,297.2253723144531,286.9034729003906,1.0,0.3125986456871032,1.0,1.0,0.1253571063280105,1.0,-1.6218599081039429,1.5638447999954224,0.0580150559544563,1.188822627067566,0.0,0.0,0.0,49.16569900512695,25.0,-427.87640380859375,-0.0,378.9119262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.737479031085968,0.1302391588687896,0.118405558168888,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453674316406,0.778854489326477,0.1544664800167083,0.1473983228206634,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448791503906,0.7496029138565063,0.1373526006937027,0.0969891473650932,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.7643308639526367,0.1459396481513977,0.1393849104642868,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84600830078125,0.8248488306999207,0.183347538113594,0.8304802179336548,286.8468017578125,287.75,286.1795654296875,285.49444580078125,286.84051513671875,297.20526123046875,286.8534545898437,1.0,0.3036580681800842,1.0,1.0,0.1462870687246322,1.0,-1.5994755029678345,1.5020610094070437,0.097414419054985,1.1318203210830688,0.0,0.0,0.0,43.48792266845703,25.0,-108.87071228027344,-0.0,351.5708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.737479031085968,0.1302391588687896,0.118405558168888,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453674316406,0.778854489326477,0.1544664800167083,0.1473983228206634,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448791503906,0.7496029138565063,0.1373526006937027,0.0969891473650932,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.7643308639526367,0.1459396481513977,0.1393849104642868,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84600830078125,0.8248488306999207,0.183347538113594,0.8304802179336548,286.8468017578125,287.75,286.1795654296875,285.49444580078125,286.84051513671875,297.20526123046875,286.8534545898437,1.0,0.3036580681800842,1.0,1.0,0.1462870687246322,1.0,-1.5994755029678345,1.5020610094070437,0.097414419054985,1.1318203210830688,0.0,0.0,0.0,43.48792266845703,25.0,-108.87071228027344,-0.0,351.5708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.7574549317359924,0.1297179460525512,0.117509126663208,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.8031423687934875,0.1545907258987426,0.1471073478460312,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7712766528129578,0.137099415063858,0.0965104550123214,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.7874876856803894,0.1458544582128524,0.1389032006263733,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689636230469,0.84625244140625,0.1820137351751327,0.8223258256912231,286.97039794921875,287.8500061035156,286.2144775390625,285.521240234375,287.1024475097656,297.1977844238281,286.98101806640625,1.0,0.2969216108322143,1.0,1.0,0.1672170311212539,1.0,-1.587100386619568,1.4580081701278689,0.1290922164916992,1.0903915166854858,0.0,0.0,0.0,38.87071990966797,25.0,102.9867172241211,-0.0,332.7530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.7574549317359924,0.1297179460525512,0.117509126663208,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.8031423687934875,0.1545907258987426,0.1471073478460312,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7712766528129578,0.137099415063858,0.0965104550123214,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.7874876856803894,0.1458544582128524,0.1389032006263733,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689636230469,0.84625244140625,0.1820137351751327,0.8223258256912231,286.97039794921875,287.8500061035156,286.2144775390625,285.521240234375,287.1024475097656,297.1977844238281,286.98101806640625,1.0,0.2969216108322143,1.0,1.0,0.1672170311212539,1.0,-1.587100386619568,1.4580081701278689,0.1290922164916992,1.0903915166854858,0.0,0.0,0.0,38.87071990966797,25.0,102.9867172241211,-0.0,332.7530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.769524335861206,0.1298119127750396,0.1174206882715225,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.8164289593696594,0.1549673080444336,0.1472920626401901,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.7840756177902222,0.1372757405042648,0.0965107232332229,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.8008435368537903,0.1461184620857238,0.1389835625886917,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.8588939309120178,0.181723415851593,0.8201303482055664,287.0366516113281,287.8500061035156,286.2316589355469,285.53424072265625,287.1911315917969,297.1966247558594,287.0467834472656,1.0,0.2942955195903778,1.0,1.0,0.1776820123195648,1.0,-1.584674596786499,1.4452227354049685,0.1394518762826919,1.0781240463256836,0.0,0.0,0.0,36.81740188598633,25.0,142.48876953125,-0.0,325.9933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043701171875,0.7827888131141663,0.1300743967294693,0.1175100654363632,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10601806640625,0.8298118114471436,0.1555010378360748,0.1476473212242126,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7978747487068176,0.1375972181558609,0.0966293439269065,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.814703643321991,0.1465368419885635,0.1392312049865722,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.872774064540863,0.181617870926857,0.8188877105712891,287.1089782714844,287.95001220703125,286.24871826171875,285.5469970703125,287.3090515136719,297.1971435546875,287.1221008300781,1.0,0.292102962732315,1.0,1.0,0.1917812228202819,1.0,-1.58415424823761,1.4295997619628906,0.1545544862747192,1.0626460313796997,0.0,0.0,0.0,34.942108154296875,25.0,182.31011962890625,-0.0,320.65582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.300048828125,0.8124472498893738,0.1310585141181945,0.1181288659572601,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023376464844,0.8599259257316589,0.1570180058479309,0.1488042324781417,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008117675781,0.8269072771072388,0.138655811548233,0.0971720144152641,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016052246094,0.8434561491012573,0.1478140354156494,0.1401647180318832,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039245605469,0.9043799638748168,0.1819264888763427,0.8188537359237671,287.3062438964844,288.04998779296875,286.2823791503906,285.57183837890625,287.5785522460937,297.2024841308594,287.3235778808594,1.0,0.2888782322406769,1.0,1.0,0.2199796438217163,1.0,-1.5880138874053955,1.3982419967651367,0.1897719651460647,1.0305737257003784,0.0,0.0,0.0,31.65835952758789,25.0,263.6381530761719,-0.0,313.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.300048828125,0.8124472498893738,0.1310585141181945,0.1181288659572601,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023376464844,0.8599259257316589,0.1570180058479309,0.1488042324781417,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008117675781,0.8269072771072388,0.138655811548233,0.0971720144152641,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016052246094,0.8434561491012573,0.1478140354156494,0.1401647180318832,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039245605469,0.9043799638748168,0.1819264888763427,0.8188537359237671,287.3062438964844,288.04998779296875,286.2823791503906,285.57183837890625,287.5785522460937,297.2024841308594,287.3235778808594,1.0,0.2888782322406769,1.0,1.0,0.2199796438217163,1.0,-1.5880138874053955,1.3982419967651367,0.1897719651460647,1.0305737257003784,0.0,0.0,0.0,31.65835952758789,25.0,263.6381530761719,-0.0,313.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.8450023531913757,0.1325935572385788,0.1192728653550148,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.546875,0.8976891040802002,0.1590968817472458,0.1505177915096283,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450134277344,0.8604390025138855,0.1402371078729629,0.098097376525402,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.879205048084259,0.1496400684118271,0.1416428685188293,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487060546875,0.9463141560554504,0.1828737556934356,0.8218255639076233,287.5514831542969,288.1499938964844,286.31561279296875,285.5959167480469,287.8832092285156,297.2123718261719,287.5721740722656,1.0,0.2870149910449981,1.0,1.0,0.2481780499219894,1.0,-1.5978947877883911,1.366601586341858,0.2312932014465332,0.99698007106781,0.0,0.0,0.0,28.855587005615234,25.0,331.7685241699219,-0.0,310.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.8450023531913757,0.1325935572385788,0.1192728653550148,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.546875,0.8976891040802002,0.1590968817472458,0.1505177915096283,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450134277344,0.8604390025138855,0.1402371078729629,0.098097376525402,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.879205048084259,0.1496400684118271,0.1416428685188293,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487060546875,0.9463141560554504,0.1828737556934356,0.8218255639076233,287.5514831542969,288.1499938964844,286.31561279296875,285.5959167480469,287.8832092285156,297.2123718261719,287.5721740722656,1.0,0.2870149910449981,1.0,1.0,0.2481780499219894,1.0,-1.5978947877883911,1.366601586341858,0.2312932014465332,0.99698007106781,0.0,0.0,0.0,28.855587005615234,25.0,331.7685241699219,-0.0,310.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047790527344,0.887852132320404,0.1345923691987991,0.1208686307072639,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.949677050113678,0.161674290895462,0.1527331173419952,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056335449219,0.9049518704414368,0.1422838419675827,0.0993694812059402,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.9275726079940796,0.1519520878791809,0.1436105817556381,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.990833342075348,0.1843780875205993,0.8274619579315186,287.811767578125,288.25,286.3484802246094,285.6192932128906,288.1420593261719,297.2255554199219,287.831298828125,1.0,0.2863369882106781,1.0,1.0,0.2687358856201172,1.0,-1.613123893737793,1.3460439443588257,0.2670799493789673,0.9733226299285888,0.0,0.0,0.0,26.419172286987305,25.0,350.8632507324219,-0.0,311.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047790527344,0.887852132320404,0.1345923691987991,0.1208686307072639,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.949677050113678,0.161674290895462,0.1527331173419952,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056335449219,0.9049518704414368,0.1422838419675827,0.0993694812059402,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.9275726079940796,0.1519520878791809,0.1436105817556381,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.990833342075348,0.1843780875205993,0.8274619579315186,287.811767578125,288.25,286.3484802246094,285.6192932128906,288.1420593261719,297.2255554199219,287.831298828125,1.0,0.2863369882106781,1.0,1.0,0.2687358856201172,1.0,-1.613123893737793,1.3460439443588257,0.2670799493789673,0.9733226299285888,0.0,0.0,0.0,26.419172286987305,25.0,350.8632507324219,-0.0,311.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.060302734375,0.893685519695282,0.136871799826622,0.1228557154536247,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0629272460937,0.9566645622253418,0.1646017879247665,0.1554170697927475,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611267089844,0.9111298322677612,0.1446478217840194,0.1009653955698013,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06207275390625,0.9346480369567872,0.154603511095047,0.1460371166467666,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.064208984375,0.9879387617111206,0.1865796446800232,0.8162203431129456,288.0670471191406,288.3500061035156,286.3811340332031,285.6421203613281,288.3997802734375,297.2401428222656,288.0865783691406,1.0,0.2857246100902557,1.0,1.0,0.2892937064170837,1.0,-1.6100795269012451,1.309709072113037,0.3003704249858856,0.9378308653831482,0.0,0.0,0.0,26.301881790161133,28.0,355.158203125,-0.0,309.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.060302734375,0.893685519695282,0.136871799826622,0.1228557154536247,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0629272460937,0.9566645622253418,0.1646017879247665,0.1554170697927475,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611267089844,0.9111298322677612,0.1446478217840194,0.1009653955698013,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06207275390625,0.9346480369567872,0.154603511095047,0.1460371166467666,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.064208984375,0.9879387617111206,0.1865796446800232,0.8162203431129456,288.0670471191406,288.3500061035156,286.3811340332031,285.6421203613281,288.3997802734375,297.2401428222656,288.0865783691406,1.0,0.2857246100902557,1.0,1.0,0.2892937064170837,1.0,-1.6100795269012451,1.309709072113037,0.3003704249858856,0.9378308653831482,0.0,0.0,0.0,26.301881790161133,28.0,355.158203125,-0.0,309.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1891174316406,0.8947775959968567,0.1381129920482635,0.1239413693547248,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1917419433594,0.9580858945846558,0.1662061810493469,0.1568892747163772,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.9123154282569884,0.1459552198648452,0.1018497124314308,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.9360517859458924,0.1560635417699813,0.1473754644393921,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1928405761719,0.9849445223808287,0.1880492568016052,0.8115983009338379,288.19580078125,288.3500061035156,286.3973693847656,285.6533508300781,288.5332946777344,297.2474670410156,288.2157287597656,1.0,0.2859255075454712,1.0,1.0,0.299572616815567,1.0,-1.6102633476257324,1.2921757698059082,0.3180875778198242,0.9202369451522828,0.0,0.0,0.0,26.39005470275879,28.0,358.4876403808594,-0.0,309.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.895642101764679,0.139414831995964,0.1250881850719452,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.9592735767364502,0.1679022759199142,0.1584532707929611,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9132870435714722,0.1473422795534134,0.1027939990162849,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.937217652797699,0.1576102375984192,0.1488009989261627,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3137512207031,0.9820030331611632,0.1897090077400207,0.8083442449569702,288.316162109375,288.45001220703125,286.41363525390625,285.6644897460937,288.5963439941406,297.25518798828125,288.3311462402344,1.0,0.2864460051059723,1.0,1.0,0.3026440739631653,1.0,-1.6124539375305176,1.28758704662323,0.3248668909072876,0.9151577949523926,0.0,0.0,0.0,26.54383087158203,31.0,330.399658203125,-0.0,311.3787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.8968259692192078,0.1420212686061859,0.1274430453777313,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.961203396320343,0.1714084148406982,0.1617466807365417,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815368652344,0.914775550365448,0.1501887589693069,0.1047770231962204,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48211669921875,0.9390917420387268,0.1608093827962875,0.151807427406311,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48297119140625,0.9767571687698364,0.1933218389749527,0.8058486580848694,288.4848022460937,288.54998779296875,286.44610595703125,285.68658447265625,288.703369140625,297.2713317871094,288.4964294433594,1.0,0.2884057462215423,1.0,1.0,0.308786928653717,1.0,-1.6222251653671265,1.2837138175964355,0.3385112881660461,0.9091779589653016,0.0,0.0,0.0,27.00117492675781,34.0,254.0000762939453,-0.0,317.4308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.8968259692192078,0.1420212686061859,0.1274430453777313,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.961203396320343,0.1714084148406982,0.1617466807365417,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815368652344,0.914775550365448,0.1501887589693069,0.1047770231962204,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48211669921875,0.9390917420387268,0.1608093827962875,0.151807427406311,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48297119140625,0.9767571687698364,0.1933218389749527,0.8058486580848694,288.4848022460937,288.54998779296875,286.44610595703125,285.68658447265625,288.703369140625,297.2713317871094,288.4964294433594,1.0,0.2884057462215423,1.0,1.0,0.308786928653717,1.0,-1.6222251653671265,1.2837138175964355,0.3385112881660461,0.9091779589653016,0.0,0.0,0.0,27.00117492675781,34.0,254.0000762939453,-0.0,317.4308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.8975043892860413,0.1445807367563247,0.1297594159841537,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.962783932685852,0.1749661117792129,0.1651097387075424,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6262512207031,0.9158446788787842,0.1530343294143676,0.1067739054560661,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.9406001567840576,0.1640513837337494,0.1548750549554824,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6274108886719,0.9731593132019044,0.1970582753419876,0.8090622425079346,288.62908935546875,288.6499938964844,286.4786682128906,285.7084350585937,288.81475830078125,297.2878112792969,288.6394348144531,1.0,0.2915216386318207,1.0,1.0,0.3149297833442688,1.0,-1.6389788389205933,1.2845046520233154,0.3544742166996002,0.906402826309204,0.0,0.0,0.0,27.628236770629883,37.0,211.67335510253903,-0.0,327.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.8975043892860413,0.1445807367563247,0.1297594159841537,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.962783932685852,0.1749661117792129,0.1651097387075424,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6262512207031,0.9158446788787842,0.1530343294143676,0.1067739054560661,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.9406001567840576,0.1640513837337494,0.1548750549554824,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6274108886719,0.9731593132019044,0.1970582753419876,0.8090622425079346,288.62908935546875,288.6499938964844,286.4786682128906,285.7084350585937,288.81475830078125,297.2878112792969,288.6394348144531,1.0,0.2915216386318207,1.0,1.0,0.3149297833442688,1.0,-1.6389788389205933,1.2845046520233154,0.3544742166996002,0.906402826309204,0.0,0.0,0.0,27.628236770629883,37.0,211.67335510253903,-0.0,327.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.8980522155761719,0.1471174955368042,0.1320568770170211,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.964250922203064,0.1785168051719665,0.1684851795434951,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9167404174804688,0.1558325141668319,0.1087493076920509,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9419896006584167,0.167280226945877,0.157948151230812,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.9715947508811952,0.2007035613059997,0.8177902698516846,288.7374572753906,288.75,286.51141357421875,285.730224609375,288.86285400390625,297.3027648925781,288.74383544921875,1.0,0.2957192659378052,1.0,1.0,0.3151260316371918,1.0,-1.6623258590698242,1.300204515457153,0.3621213436126709,0.9171189665794371,0.0,0.0,0.0,28.406742095947266,40.0,154.70663452148438,-0.0,341.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.8980522155761719,0.1471174955368042,0.1320568770170211,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.964250922203064,0.1785168051719665,0.1684851795434951,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9167404174804688,0.1558325141668319,0.1087493076920509,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9419896006584167,0.167280226945877,0.157948151230812,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.9715947508811952,0.2007035613059997,0.8177902698516846,288.7374572753906,288.75,286.51141357421875,285.730224609375,288.86285400390625,297.3027648925781,288.74383544921875,1.0,0.2957192659378052,1.0,1.0,0.3151260316371918,1.0,-1.6623258590698242,1.300204515457153,0.3621213436126709,0.9171189665794371,0.0,0.0,0.0,28.406742095947266,40.0,154.70663452148438,-0.0,341.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8120422363281,0.8985921144485474,0.1495509892702102,0.1342768222093582,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.812744140625,0.9656915664672852,0.1819584220647812,0.1717758476734161,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122863769531,0.917572021484375,0.1585056781768798,0.1106455251574516,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8125305175781,0.9433557987213136,0.1704014539718628,0.1609362810850143,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81280517578125,0.9723676443099976,0.2040130943059921,0.8321499824523926,288.81365966796875,288.8500061035156,286.5444641113281,285.7520446777344,288.9090270996094,297.3149719238281,288.8187866210937,1.0,0.3009366691112518,1.0,1.0,0.3153222799301147,1.0,-1.6920446157455444,1.3206616640090942,0.3713828921318054,0.9312416911125184,0.0,0.0,0.0,29.319629669189453,43.0,115.5633316040039,-0.0,360.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8120422363281,0.8985921144485474,0.1495509892702102,0.1342768222093582,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.812744140625,0.9656915664672852,0.1819584220647812,0.1717758476734161,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122863769531,0.917572021484375,0.1585056781768798,0.1106455251574516,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8125305175781,0.9433557987213136,0.1704014539718628,0.1609362810850143,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81280517578125,0.9723676443099976,0.2040130943059921,0.8321499824523926,288.81365966796875,288.8500061035156,286.5444641113281,285.7520446777344,288.9090270996094,297.3149719238281,288.8187866210937,1.0,0.3009366691112518,1.0,1.0,0.3153222799301147,1.0,-1.6920446157455444,1.3206616640090942,0.3713828921318054,0.9312416911125184,0.0,0.0,0.0,29.319629669189453,43.0,115.5633316040039,-0.0,360.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.845458984375,0.8988844156265259,0.1507287323474884,0.1353502869606018,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8460998535156,0.9664252400398254,0.1836338341236114,0.1733777821063995,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456726074219,0.9180101752281188,0.1598023176193237,0.1115630716085434,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8459167480469,0.9440571665763856,0.1719184517860412,0.1623883098363876,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8461608886719,0.9736087322235109,0.2054959684610366,0.841384768486023,288.846923828125,288.8500061035156,286.5611267089844,285.76300048828125,288.9329833984375,297.3196105957031,288.8516845703125,1.0,0.3039084672927856,1.0,1.0,0.315420389175415,1.0,-1.7091890573501587,1.3324593305587769,0.3767296969890594,0.9393836855888368,0.0,0.0,0.0,29.823780059814453,43.0,103.41851806640624,-0.0,370.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87701416015625,0.8992133736610413,0.1518834680318832,0.1364017724990844,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87762451171875,0.9671867489814758,0.185280829668045,0.1749517321586609,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.877197265625,0.9184952974319458,0.1610782146453857,0.1124643981456756,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8774108886719,0.9447932839393616,0.1734088957309723,0.1638138890266418,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.877685546875,0.9753736853599548,0.2068472206592559,0.8519310355186462,288.87841796875,288.95001220703125,286.5779113769531,285.77398681640625,288.9586181640625,297.3231506347656,288.8829650878906,1.0,0.3071116209030151,1.0,1.0,0.3156311810016632,1.0,-1.7277953624725342,1.3450522422790527,0.3827430605888366,0.9480065703392028,0.0,0.0,0.0,30.35859489440918,46.0,95.1813735961914,-0.0,382.7212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376525878906,0.9000658988952637,0.154136374592781,0.1384487152099609,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.938232421875,0.9688707590103148,0.1884990781545639,0.1780236065387725,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9378356933594,0.9197174310684204,0.1635861694812774,0.1142308488488197,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.93804931640625,0.94646155834198,0.1763214617967605,0.1665953695774078,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383239746094,0.9803044199943542,0.2091188579797744,0.876770555973053,288.93896484375,289.04998779296875,286.6118469238281,285.7962341308594,289.0116882324219,297.3271484375,288.9432678222656,1.0,0.3141824007034302,1.0,1.0,0.3160527348518371,1.0,-1.769223928451538,1.3730493783950806,0.3961745798587799,0.967146933078766,0.0,0.0,0.0,31.516645431518555,49.0,86.05239868164062,-0.0,409.9749145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376525878906,0.9000658988952637,0.154136374592781,0.1384487152099609,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.938232421875,0.9688707590103148,0.1884990781545639,0.1780236065387725,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9378356933594,0.9197174310684204,0.1635861694812774,0.1142308488488197,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.93804931640625,0.94646155834198,0.1763214617967605,0.1665953695774078,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383239746094,0.9803044199943542,0.2091188579797744,0.876770555973053,288.93896484375,289.04998779296875,286.6118469238281,285.7962341308594,289.0116882324219,297.3271484375,288.9432678222656,1.0,0.3141824007034302,1.0,1.0,0.3160527348518371,1.0,-1.769223928451538,1.3730493783950806,0.3961745798587799,0.967146933078766,0.0,0.0,0.0,31.516645431518555,49.0,86.05239868164062,-0.0,409.9749145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9963684082031,0.9012925624847412,0.1563330739736557,0.1404381692409515,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969177246094,0.9708598256111144,0.1916246563196182,0.1810041964054107,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9965515136719,0.9214231371879578,0.1660613715648651,0.1159677505493164,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99676513671875,0.9485025405883788,0.1791537255048751,0.1692966371774673,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970703125,0.986752450466156,0.2107678055763244,0.9063324928283693,288.9976806640625,289.1499938964844,286.6464538574219,285.81884765625,289.0666198730469,297.3280334472656,289.0018005371094,1.0,0.32209512591362,1.0,1.0,0.3164742887020111,1.0,-1.8160113096237185,1.4046156406402588,0.4113957583904266,0.988677442073822,0.0,0.0,0.0,32.78873062133789,52.0,82.24983215332031,-0.0,442.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9963684082031,0.9012925624847412,0.1563330739736557,0.1404381692409515,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969177246094,0.9708598256111144,0.1916246563196182,0.1810041964054107,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9965515136719,0.9214231371879578,0.1660613715648651,0.1159677505493164,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99676513671875,0.9485025405883788,0.1791537255048751,0.1692966371774673,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970703125,0.986752450466156,0.2107678055763244,0.9063324928283693,288.9976806640625,289.1499938964844,286.6464538574219,285.81884765625,289.0666198730469,297.3280334472656,289.0018005371094,1.0,0.32209512591362,1.0,1.0,0.3164742887020111,1.0,-1.8160113096237185,1.4046156406402588,0.4113957583904266,0.988677442073822,0.0,0.0,0.0,32.78873062133789,52.0,82.24983215332031,-0.0,442.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07586669921875,0.9028047919273376,0.1585416048765182,0.1424101740121841,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.9729902744293212,0.1946821063756942,0.1839073002338409,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.076171875,0.9234768748283386,0.1685386151075363,0.1176965087652206,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0765075683594,0.9507408738136292,0.181929662823677,0.1719323992729187,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770874023437,0.9940020442008972,0.2117817848920822,0.9401862025260924,289.0780334472656,289.25,286.6817626953125,285.84197998046875,289.1770935058594,297.3273620605469,289.0845947265625,1.0,0.3307918012142181,1.0,1.0,0.3217814564704895,1.0,-1.8677520751953125,1.4297229051589966,0.4380290806293487,1.0026731491088867,0.0,0.0,0.0,34.18425369262695,70.0,111.37315368652344,-0.0,479.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07586669921875,0.9028047919273376,0.1585416048765182,0.1424101740121841,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.9729902744293212,0.1946821063756942,0.1839073002338409,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.076171875,0.9234768748283386,0.1685386151075363,0.1176965087652206,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0765075683594,0.9507408738136292,0.181929662823677,0.1719323992729187,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770874023437,0.9940020442008972,0.2117817848920822,0.9401862025260924,289.0780334472656,289.25,286.6817626953125,285.84197998046875,289.1770935058594,297.3273620605469,289.0845947265625,1.0,0.3307918012142181,1.0,1.0,0.3217814564704895,1.0,-1.8677520751953125,1.4297229051589966,0.4380290806293487,1.0026731491088867,0.0,0.0,0.0,34.18425369262695,70.0,111.37315368652344,-0.0,479.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
