time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958180,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1758117675781,0.8282822370529175,0.1608693301677703,0.1447809636592865,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767272949219,0.8854364156723022,0.1976892948150634,0.1870865523815155,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17608642578125,0.8442029356956482,0.1709963232278823,0.1196626871824264,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17645263671875,0.865412712097168,0.1846495270729065,0.1748464852571487,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1770324707031,0.908522367477417,0.2124139070510864,0.9559740424156188,289.1779479980469,289.3500061035156,286.7178955078125,285.8657531738281,289.2824401855469,297.3287353515625,289.18426513671875,1.0,0.3443518877029419,1.0,1.0,0.3270886242389679,1.0,-1.8992561101913448,1.4400960206985474,0.4591600894927978,1.006527304649353,0.0,0.0,0.0,43.1330680847168,88.0,129.27554321289062,-0.0,529.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1758117675781,0.8282822370529175,0.1608693301677703,0.1447809636592865,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767272949219,0.8854364156723022,0.1976892948150634,0.1870865523815155,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17608642578125,0.8442029356956482,0.1709963232278823,0.1196626871824264,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17645263671875,0.865412712097168,0.1846495270729065,0.1748464852571487,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1770324707031,0.908522367477417,0.2124139070510864,0.9559740424156188,289.1779479980469,289.3500061035156,286.7178955078125,285.8657531738281,289.2824401855469,297.3287353515625,289.18426513671875,1.0,0.3443518877029419,1.0,1.0,0.3270886242389679,1.0,-1.8992561101913448,1.4400960206985474,0.4591600894927978,1.006527304649353,0.0,0.0,0.0,43.1330680847168,88.0,129.27554321289062,-0.0,529.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242431640625,0.7942836284637451,0.162085622549057,0.1460795551538467,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2251892089844,0.8484177589416504,0.1991880685091018,0.1887357831001281,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245483398437,0.8107346892356873,0.1721897721290588,0.1206784546375274,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248840332031,0.8304623961448669,0.1859765350818634,0.1763456463813781,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2254638671875,0.8677455186843872,0.2128828316926956,0.9589494466781616,289.2264099121094,289.3500061035156,286.736328125,285.8778991699219,289.3323669433594,297.330322265625,289.2327575683594,1.0,0.3519030511379242,1.0,1.0,0.3297421932220459,1.0,-1.909387707710266,1.441368818283081,0.4680188000202179,1.0055911540985107,0.0,0.0,0.0,49.43822860717773,88.0,132.1544189453125,-0.0,556.7091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735900878906,0.766139805316925,0.1633374989032745,0.1474324613809585,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745361328125,0.8205601572990417,0.2007046788930893,0.1904172152280807,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2738952636719,0.7816970348358154,0.1733715534210205,0.1216977909207344,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742614746094,0.8024444580078125,0.1872969418764114,0.1778538227081298,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747802734375,0.8369532823562622,0.2134474366903305,0.9624875783920288,289.2757873535156,289.45001220703125,286.7549743652344,285.8902282714844,289.3837280273437,297.3320617675781,289.2822570800781,1.0,0.3599196374416351,1.0,1.0,0.3324940800666809,1.0,-1.920314192771912,1.4429184198379517,0.4773957431316376,1.0047630071640017,0.0,0.0,0.0,56.26068115234375,76.0,135.11428833007812,-0.0,586.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.37481689453125,0.7530027627944946,0.1659465581178665,0.1499158591032028,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3757629394531,0.8065783381462097,0.2038246840238571,0.1935172080993652,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3751220703125,0.7673563361167908,0.1757577806711197,0.1234911754727363,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754577636719,0.7876297831535339,0.1899701058864593,0.1805495768785476,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759765625,0.820827066898346,0.2148178815841674,0.9691408276557922,289.3769836425781,289.54998779296875,286.7931213378906,285.91558837890625,289.4862060546875,297.3358764648437,289.3835144042969,1.0,0.3666509687900543,1.0,1.0,0.3379978835582733,1.0,-1.940401077270508,1.4446117877960205,0.4957892894744873,1.0021268129348757,0.0,0.0,0.0,61.48869705200195,64.0,139.37130737304688,-0.0,618.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.37481689453125,0.7530027627944946,0.1659465581178665,0.1499158591032028,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3757629394531,0.8065783381462097,0.2038246840238571,0.1935172080993652,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3751220703125,0.7673563361167908,0.1757577806711197,0.1234911754727363,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754577636719,0.7876297831535339,0.1899701058864593,0.1805495768785476,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759765625,0.820827066898346,0.2148178815841674,0.9691408276557922,289.3769836425781,289.54998779296875,286.7931213378906,285.91558837890625,289.4862060546875,297.3358764648437,289.3835144042969,1.0,0.3666509687900543,1.0,1.0,0.3379978835582733,1.0,-1.940401077270508,1.4446117877960205,0.4957892894744873,1.0021268129348757,0.0,0.0,0.0,61.48869705200195,64.0,139.37130737304688,-0.0,618.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.47711181640625,0.7616492509841919,0.1687244921922683,0.1523169130086898,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4780578613281,0.8157282471656799,0.2071168720722198,0.1965261399745941,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773864746094,0.7758238315582275,0.1782571822404861,0.1251713335514068,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4777526855469,0.7966201305389404,0.1927604079246521,0.1830976903438568,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.8275234699249268,0.2164737433195114,0.9759836792945862,289.479248046875,289.6499938964844,286.8323974609375,285.9419250488281,289.5888671875,297.3404541015625,289.4857788085937,1.0,0.3681215643882751,1.0,1.0,0.3435016572475433,1.0,-1.9601922035217283,1.4458844661712646,0.5143077373504639,0.9991110563278198,0.0,0.0,0.0,60.60711669921875,52.0,141.64109802246094,-0.0,630.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.47711181640625,0.7616492509841919,0.1687244921922683,0.1523169130086898,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4780578613281,0.8157282471656799,0.2071168720722198,0.1965261399745941,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773864746094,0.7758238315582275,0.1782571822404861,0.1251713335514068,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4777526855469,0.7966201305389404,0.1927604079246521,0.1830976903438568,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4782409667969,0.8275234699249268,0.2164737433195114,0.9759836792945862,289.479248046875,289.6499938964844,286.8323974609375,285.9419250488281,289.5888671875,297.3404541015625,289.4857788085937,1.0,0.3681215643882751,1.0,1.0,0.3435016572475433,1.0,-1.9601922035217283,1.4458844661712646,0.5143077373504639,0.9991110563278198,0.0,0.0,0.0,60.60711669921875,52.0,141.64109802246094,-0.0,630.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830993652344,0.7871454954147339,0.1716745644807815,0.1547229439020156,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5840759277344,0.8408780097961426,0.2105992138385772,0.1995549798011779,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5833740234375,0.8014692664146423,0.1809052526950836,0.1268348693847656,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.583740234375,0.8221078515052795,0.1956995874643325,0.1856241226196289,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.584228515625,0.8511208891868591,0.2183693349361419,0.98320335149765,289.5852966308594,289.75,286.8729553222656,285.9693298339844,289.6986694335937,297.3459167480469,289.59210205078125,1.0,0.3661454021930694,1.0,1.0,0.3496191799640655,1.0,-1.9804199934005733,1.4459388256072998,0.5344812273979187,0.9947848320007324,0.0,0.0,0.0,55.7939338684082,40.0,146.98793029785156,-0.0,629.9224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830993652344,0.7871454954147339,0.1716745644807815,0.1547229439020156,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5840759277344,0.8408780097961426,0.2105992138385772,0.1995549798011779,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5833740234375,0.8014692664146423,0.1809052526950836,0.1268348693847656,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.583740234375,0.8221078515052795,0.1956995874643325,0.1856241226196289,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.584228515625,0.8511208891868591,0.2183693349361419,0.98320335149765,289.5852966308594,289.75,286.8729553222656,285.9693298339844,289.6986694335937,297.3459167480469,289.59210205078125,1.0,0.3661454021930694,1.0,1.0,0.3496191799640655,1.0,-1.9804199934005733,1.4459388256072998,0.5344812273979187,0.9947848320007324,0.0,0.0,0.0,55.7939338684082,40.0,146.98793029785156,-0.0,629.9224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6925354003906,0.8324400186538696,0.1748021394014358,0.1571888327598571,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6935119628906,0.8896511793136597,0.2142793834209442,0.2026654481887817,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6928100585937,0.8456566333770752,0.1837179958820343,0.1285346746444702,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69317626953125,0.8675734400749207,0.1988027393817901,0.1881988793611526,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6936340332031,0.898950457572937,0.2204786092042923,0.9909133315086364,289.6947326660156,289.8500061035156,286.9148864746094,285.9979553222656,289.8095092773437,297.3523254394531,289.7015686035156,1.0,0.3619829416275024,1.0,1.0,0.3557366728782654,1.0,-2.0015082359313965,1.4462933540344238,0.5552148818969727,0.9905729293823242,0.0,0.0,0.0,48.36595153808594,28.0,151.03414916992188,-0.0,620.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6925354003906,0.8324400186538696,0.1748021394014358,0.1571888327598571,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6935119628906,0.8896511793136597,0.2142793834209442,0.2026654481887817,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6928100585937,0.8456566333770752,0.1837179958820343,0.1285346746444702,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69317626953125,0.8675734400749207,0.1988027393817901,0.1881988793611526,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6936340332031,0.898950457572937,0.2204786092042923,0.9909133315086364,289.6947326660156,289.8500061035156,286.9148864746094,285.9979553222656,289.8095092773437,297.3523254394531,289.7015686035156,1.0,0.3619829416275024,1.0,1.0,0.3557366728782654,1.0,-2.0015082359313965,1.4462933540344238,0.5552148818969727,0.9905729293823242,0.0,0.0,0.0,48.36595153808594,28.0,151.03414916992188,-0.0,620.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.867510199546814,0.1764293611049652,0.1584531217813491,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74884033203125,0.9323412775993348,0.2161909490823745,0.2042610943317413,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7481384277344,0.8819379210472107,0.1851844489574432,0.1294063776731491,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7485046386719,0.9060777425765992,0.2004144340753555,0.1895156800746917,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489624023437,0.941910684108734,0.2216045409440994,0.9949669241905212,289.75006103515625,289.8500061035156,286.9364013671875,286.0127868652344,289.8651428222656,297.3558349609375,289.7569274902344,1.0,0.3593515455722809,1.0,1.0,0.3587954342365265,1.0,-2.012438535690308,1.4466423988342283,0.5657961368560791,0.9885557293891908,0.0,0.0,0.0,43.95774459838867,28.0,152.4564208984375,-0.0,614.1506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018798828125,0.9246024489402772,0.1780951768159866,0.1597403436899185,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.99067223072052,0.218146726489067,0.2058859467506408,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8021240234375,0.9417815804481506,0.1866877079010009,0.130294531583786,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8024597167969,0.9686266183853148,0.2020632475614547,0.1908548772335052,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028869628906,0.9964396953582764,0.2227724343538284,0.9991469383239746,289.80389404296875,289.95001220703125,286.95831298828125,286.0279235839844,289.9127502441406,297.3594970703125,289.8101501464844,1.0,0.3564611077308655,1.0,1.0,0.3610422909259796,1.0,-2.023611307144165,1.4487766027450562,0.5748347043991089,0.988271176815033,0.0,0.0,0.0,39.203556060791016,46.0,149.281494140625,-0.0,606.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983154296875,0.9295396208763124,0.1814619749784469,0.1627478152513504,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89910888671875,0.9940075278282166,0.2221298217773437,0.2096186578273773,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89849853515625,0.9457469582557678,0.1897366344928741,0.1324093341827392,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988342285156,0.9721923470497132,0.2054095715284347,0.1939955651760101,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8991394042969,0.9950606822967528,0.2254184782505035,0.9985350370407104,289.9001159667969,290.04998779296875,287.0032958984375,286.059326171875,290.0023803710937,297.3661193847656,289.90606689453125,1.0,0.359632283449173,1.0,1.0,0.3655360043048858,1.0,-2.037317037582397,1.4476491212844849,0.5896679759025574,0.9840459823608398,0.0,0.0,0.0,39.67490005493164,64.0,138.12977600097656,-0.0,618.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983154296875,0.9295396208763124,0.1814619749784469,0.1627478152513504,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89910888671875,0.9940075278282166,0.2221298217773437,0.2096186578273773,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89849853515625,0.9457469582557678,0.1897366344928741,0.1324093341827392,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988342285156,0.9721923470497132,0.2054095715284347,0.1939955651760101,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8991394042969,0.9950606822967528,0.2254184782505035,0.9985350370407104,289.9001159667969,290.04998779296875,287.0032958984375,286.059326171875,290.0023803710937,297.3661193847656,289.90606689453125,1.0,0.359632283449173,1.0,1.0,0.3655360043048858,1.0,-2.037317037582397,1.4476491212844849,0.5896679759025574,0.9840459823608398,0.0,0.0,0.0,39.67490005493164,64.0,138.12977600097656,-0.0,618.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99969482421875,0.9002686142921448,0.1849341243505478,0.1659543812274933,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.9693974852561952,0.2262597233057022,0.2136061191558838,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998779296875,0.9141446948051452,0.1928818076848983,0.1346812546253204,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002136230469,0.9425062537193298,0.2088615298271179,0.1973576694726944,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0005798339844,0.972318172454834,0.2279284745454788,1.0227384567260742,290.0015869140625,290.1499938964844,287.04998779296875,286.09228515625,290.10333251953125,297.37274169921875,290.0076599121094,1.0,0.3698866963386535,1.0,1.0,0.3700297474861145,1.0,-2.081768751144409,1.465978980064392,0.6157898306846619,0.9927985668182372,0.0,0.0,0.0,43.74070358276367,82.0,140.5265350341797,-0.0,668.1323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99969482421875,0.9002686142921448,0.1849341243505478,0.1659543812274933,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.9693974852561952,0.2262597233057022,0.2136061191558838,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998779296875,0.9141446948051452,0.1928818076848983,0.1346812546253204,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002136230469,0.9425062537193298,0.2088615298271179,0.1973576694726944,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0005798339844,0.972318172454834,0.2279284745454788,1.0227384567260742,290.0015869140625,290.1499938964844,287.04998779296875,286.09228515625,290.10333251953125,297.37274169921875,290.0076599121094,1.0,0.3698866963386535,1.0,1.0,0.3700297474861145,1.0,-2.081768751144409,1.465978980064392,0.6157898306846619,0.9927985668182372,0.0,0.0,0.0,43.74070358276367,82.0,140.5265350341797,-0.0,668.1323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.8363619446754456,0.188446819782257,0.1694445759057998,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.8934678435325623,0.2304361462593078,0.2179026156663894,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10406494140625,0.8469136357307434,0.1959783434867859,0.1371213793754577,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044311523437,0.8691936731338501,0.2122741192579269,0.2009565681219101,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1047668457031,0.8939387202262878,0.2303352802991867,1.035223364830017,290.1058044433594,290.25,287.0979919433594,286.1261291503906,290.21075439453125,297.3795166015625,290.11212158203125,1.0,0.3836328387260437,1.0,1.0,0.3756374418735504,1.0,-2.1133666038513184,1.4734514951705933,0.6399149894714355,0.993397295475006,0.0,0.0,0.0,54.10624313354492,100.0,144.8706512451172,-0.0,731.5083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.8363619446754456,0.188446819782257,0.1694445759057998,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.8934678435325623,0.2304361462593078,0.2179026156663894,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10406494140625,0.8469136357307434,0.1959783434867859,0.1371213793754577,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044311523437,0.8691936731338501,0.2122741192579269,0.2009565681219101,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1047668457031,0.8939387202262878,0.2303352802991867,1.035223364830017,290.1058044433594,290.25,287.0979919433594,286.1261291503906,290.21075439453125,297.3795166015625,290.11212158203125,1.0,0.3836328387260437,1.0,1.0,0.3756374418735504,1.0,-2.1133666038513184,1.4734514951705933,0.6399149894714355,0.993397295475006,0.0,0.0,0.0,54.10624313354492,100.0,144.8706512451172,-0.0,731.5083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.7884154319763184,0.1920299082994461,0.1731032431125641,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.8410879373550415,0.2347009629011154,0.2223894447088241,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2114562988281,0.7983618378639221,0.1990898698568344,0.1396452933549881,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117919921875,0.8195761442184448,0.215705394744873,0.2046736627817154,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.8394805788993835,0.2328139394521713,1.0485371351242063,290.213134765625,290.3500061035156,287.1467590332031,286.1600646972656,290.3181457519531,297.38580322265625,290.21942138671875,1.0,0.3996526002883911,1.0,1.0,0.3812451362609863,1.0,-2.146634578704834,1.4816763401031494,0.6649581789970398,0.994359016418457,0.0,0.0,0.0,67.35592651367188,88.0,148.00160217285156,-0.0,808.7658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.7884154319763184,0.1920299082994461,0.1731032431125641,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.8410879373550415,0.2347009629011154,0.2223894447088241,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2114562988281,0.7983618378639221,0.1990898698568344,0.1396452933549881,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117919921875,0.8195761442184448,0.215705394744873,0.2046736627817154,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.8394805788993835,0.2328139394521713,1.0485371351242063,290.213134765625,290.3500061035156,287.1467590332031,286.1600646972656,290.3181457519531,297.38580322265625,290.21942138671875,1.0,0.3996526002883911,1.0,1.0,0.3812451362609863,1.0,-2.146634578704834,1.4816763401031494,0.6649581789970398,0.994359016418457,0.0,0.0,0.0,67.35592651367188,88.0,148.00160217285156,-0.0,808.7658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.7804768681526184,0.193847507238388,0.1748374253511428,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659606933594,0.8332350850105286,0.2368675470352172,0.2245408147573471,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652893066406,0.7898728847503662,0.2006602585315704,0.140824094414711,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8114978075027466,0.2174354493618011,0.2064200639724731,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.8306937217712402,0.2340783327817917,1.0547209978103638,290.2669677734375,290.3500061035156,287.17144775390625,286.17706298828125,290.37109375,297.38885498046875,290.2731628417969,1.0,0.4040698409080505,1.0,1.0,0.3840489983558655,1.0,-2.1622443199157715,1.4850629568099976,0.6771814227104187,0.9943698048591614,0.0,0.0,0.0,70.8429946899414,88.0,148.53868103027344,-0.0,835.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3171691894531,0.7799354195594788,0.1956946700811386,0.1765146851539611,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.8326387405395508,0.2390660792589187,0.2266353219747543,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.7888995409011841,0.2022532224655151,0.1419535726308822,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.317626953125,0.8105741739273071,0.2191863507032394,0.2080984860658645,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31787109375,0.8291412591934204,0.2353676110506057,1.0606049299240112,290.31884765625,290.45001220703125,287.1963195800781,286.194091796875,290.4172058105469,297.3919982910156,290.3244934082031,1.0,0.4069927632808685,1.0,1.0,0.3861798346042633,1.0,-2.1772146224975586,1.4894475936889648,0.6877670884132385,0.9954842925071716,0.0,0.0,0.0,72.20320129394531,76.0,144.87216186523438,-0.0,854.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.7924401164054871,0.1994625627994537,0.179784893989563,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.8447887897491455,0.2435487955808639,0.2307452112436294,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.800726592540741,0.2055014967918396,0.1441367715597152,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4137268066406,0.8219029903411865,0.2227459698915481,0.2113482654094696,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139404296875,0.8392179012298584,0.2380096614360809,1.0719013214111328,290.41485595703125,290.54998779296875,287.24664306640625,286.22821044921875,290.5068664550781,297.3984069824219,290.4201965332031,1.0,0.4093571901321411,1.0,1.0,0.3904415667057037,1.0,-2.206173181533813,1.4977023601531982,0.7084707617759705,0.9973965287208556,0.0,0.0,0.0,70.77877044677734,64.0,136.09327697753906,-0.0,876.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.7924401164054871,0.1994625627994537,0.179784893989563,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.8447887897491455,0.2435487955808639,0.2307452112436294,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.800726592540741,0.2055014967918396,0.1441367715597152,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4137268066406,0.8219029903411865,0.2227459698915481,0.2113482654094696,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139404296875,0.8392179012298584,0.2380096614360809,1.0719013214111328,290.41485595703125,290.54998779296875,287.24664306640625,286.22821044921875,290.5068664550781,297.3984069824219,290.4201965332031,1.0,0.4093571901321411,1.0,1.0,0.3904415667057037,1.0,-2.206173181533813,1.4977023601531982,0.7084707617759705,0.9973965287208556,0.0,0.0,0.0,70.77877044677734,64.0,136.09327697753906,-0.0,876.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.8203392028808594,0.2033261060714721,0.18299400806427,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.8740733861923218,0.2481463551521301,0.2348078191280365,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8273405432701111,0.2088368386030197,0.146265372633934,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8484024405479431,0.2263869494199752,0.2145185619592666,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.8658351898193359,0.2407357692718505,1.0828386545181274,290.5078125,290.6499938964844,287.29766845703125,286.2624206542969,290.5956115722656,297.40496826171875,290.5129699707031,1.0,0.408537894487381,1.0,1.0,0.3947032690048218,1.0,-2.2344095706939697,1.5053898096084597,0.729019820690155,0.9988779425621032,0.0,0.0,0.0,65.43614196777344,52.0,130.74017333984375,-0.0,883.3978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.8203392028808594,0.2033261060714721,0.18299400806427,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.8740733861923218,0.2481463551521301,0.2348078191280365,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8273405432701111,0.2088368386030197,0.146265372633934,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8484024405479431,0.2263869494199752,0.2145185619592666,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.8658351898193359,0.2407357692718505,1.0828386545181274,290.5078125,290.6499938964844,287.29766845703125,286.2624206542969,290.5956115722656,297.40496826171875,290.5129699707031,1.0,0.408537894487381,1.0,1.0,0.3947032690048218,1.0,-2.2344095706939697,1.5053898096084597,0.729019820690155,0.9988779425621032,0.0,0.0,0.0,65.43614196777344,52.0,130.74017333984375,-0.0,883.3978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.60321044921875,0.8666781783103943,0.2072954028844833,0.1861970275640487,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6039428710937,0.9295727610588074,0.2528704404830932,0.2388833314180374,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60333251953125,0.873784601688385,0.2122718840837478,0.14838507771492,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036071777344,0.8980439901351929,0.2301221489906311,0.2176715433597564,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60382080078125,0.9168772101402284,0.2435568273067474,1.0936986207962036,290.6047668457031,290.75,287.3494567871094,286.29669189453125,290.6961364746094,297.41180419921875,290.6102905273437,1.0,0.4057508111000061,1.0,1.0,0.4002605378627777,1.0,-2.2625298500061035,1.5100114345550537,0.7525184750556946,0.997306227684021,0.0,0.0,0.0,57.545291900634766,40.0,135.0269012451172,-0.0,880.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.60321044921875,0.8666781783103943,0.2072954028844833,0.1861970275640487,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6039428710937,0.9295727610588074,0.2528704404830932,0.2388833314180374,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60333251953125,0.873784601688385,0.2122718840837478,0.14838507771492,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036071777344,0.8980439901351929,0.2301221489906311,0.2176715433597564,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60382080078125,0.9168772101402284,0.2435568273067474,1.0936986207962036,290.6047668457031,290.75,287.3494567871094,286.29669189453125,290.6961364746094,297.41180419921875,290.6102905273437,1.0,0.4057508111000061,1.0,1.0,0.4002605378627777,1.0,-2.2625298500061035,1.5100114345550537,0.7525184750556946,0.997306227684021,0.0,0.0,0.0,57.545291900634766,40.0,135.0269012451172,-0.0,880.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037658691406,0.9459920525550842,0.2113722860813141,0.1895098835229873,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7043762207031,0.9948410391807556,0.2578713595867157,0.2339610755443573,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.703857421875,0.953490436077118,0.2158082574605941,0.1505854576826095,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.70416259765625,0.979280948638916,0.2339533567428589,0.2209284156560897,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.704345703125,0.993764579296112,0.2464759349822998,1.1050593852996826,290.7052917480469,290.8500061035156,287.4018859863281,286.3310546875,290.79473876953125,297.4190979003906,290.7106018066406,1.0,0.4013693928718567,1.0,1.0,0.4058177769184112,1.0,-2.28072452545166,1.508310317993164,0.7724141478538513,0.992036521434784,0.0,0.0,0.0,49.39638900756836,60.0,137.67355346679688,-0.0,866.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037658691406,0.9459920525550842,0.2113722860813141,0.1895098835229873,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7043762207031,0.9948410391807556,0.2578713595867157,0.2339610755443573,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.703857421875,0.953490436077118,0.2158082574605941,0.1505854576826095,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.70416259765625,0.979280948638916,0.2339533567428589,0.2209284156560897,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.704345703125,0.993764579296112,0.2464759349822998,1.1050593852996826,290.7052917480469,290.8500061035156,287.4018859863281,286.3310546875,290.79473876953125,297.4190979003906,290.7106018066406,1.0,0.4013693928718567,1.0,1.0,0.4058177769184112,1.0,-2.28072452545166,1.508310317993164,0.7724141478538513,0.992036521434784,0.0,0.0,0.0,49.39638900756836,60.0,137.67355346679688,-0.0,866.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.95400208234787,0.213438868522644,0.1913293004035949,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7519836425781,0.9937810897827148,0.2611524760723114,0.2298893481492996,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7515869140625,0.9607780575752258,0.217606171965599,0.1518122255802154,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518615722656,0.9853984117507936,0.2358983159065246,0.2227271646261215,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.9977498650550842,0.2479739487171173,1.10821270942688,290.7529296875,290.8500061035156,287.4283752441406,286.3482360839844,290.8434753417969,297.4260559082031,290.75830078125,1.0,0.4028598666191101,1.0,1.0,0.4085964262485504,1.0,-2.2878379821777344,1.5063514709472656,0.781486451625824,0.9880782961845398,0.0,0.0,0.0,49.1875,60.0,136.18089294433594,-0.0,871.7153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.95415461063385,0.2155411094427108,0.1932047754526138,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.9945336580276488,0.2643308341503143,0.2327358126640319,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.96045583486557,0.2194430530071258,0.1530847698450088,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.9851236939430236,0.2378832846879959,0.224588468670845,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.9976970553398132,0.2495613843202591,1.1183347702026367,290.8013000488281,290.95001220703125,287.4550170898437,286.3654479980469,290.890625,297.4325561523437,290.8065490722656,1.0,0.4064081013202667,1.0,1.0,0.4109423756599426,1.0,-2.305901527404785,1.511932373046875,0.7939690947532654,0.989416480064392,0.0,0.0,0.0,49.99633026123047,80.0,135.1656951904297,-0.0,894.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973693847656,0.929163932800293,0.2198111563920974,0.1971263587474823,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.9943825602531432,0.2696732878684997,0.2545413672924042,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974304199219,0.9349045157432556,0.2231943160295486,0.1557700783014297,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8977355957031,0.9629122614860536,0.241934671998024,0.2285040616989135,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978576660156,0.9769009947776794,0.2527033388614654,1.1331344842910769,290.8988037109375,291.04998779296875,287.5087890625,286.3998718261719,290.98651123046875,297.4407043457031,290.90411376953125,1.0,0.4189216792583465,1.0,1.0,0.4156343042850494,1.0,-2.365273714065552,1.5371005535125732,0.8281731009483337,1.0012863874435425,0.0,0.0,0.0,54.79095077514648,100.0,135.5550079345703,-0.0,972.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973693847656,0.929163932800293,0.2198111563920974,0.1971263587474823,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.9943825602531432,0.2696732878684997,0.2545413672924042,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974304199219,0.9349045157432556,0.2231943160295486,0.1557700783014297,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8977355957031,0.9629122614860536,0.241934671998024,0.2285040616989135,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978576660156,0.9769009947776794,0.2527033388614654,1.1331344842910769,290.8988037109375,291.04998779296875,287.5087890625,286.3998718261719,290.98651123046875,297.4407043457031,290.90411376953125,1.0,0.4189216792583465,1.0,1.0,0.4156343042850494,1.0,-2.365273714065552,1.5371005535125732,0.8281731009483337,1.0012863874435425,0.0,0.0,0.0,54.79095077514648,100.0,135.5550079345703,-0.0,972.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
