time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960340,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.8558717370033264,0.2240166813135147,0.2013645321130752,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.9171526432037354,0.274138867855072,0.2592050731182098,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.991455078125,0.8596121668815613,0.2268993407487869,0.1587140262126922,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917297363281,0.8830177187919617,0.2459453791379928,0.2327751368284225,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.8952151536941528,0.2557934820652008,1.1492916345596311,290.9927062988281,291.1499938964844,287.5632019042969,286.4343566894531,291.0746154785156,297.4424133300781,290.9975280761719,1.0,0.4345928132534027,1.0,1.0,0.4203262031078338,1.0,-2.402483940124512,1.5486438274383545,0.8538402318954468,1.0048232078552246,0.0,0.0,0.0,68.06442260742188,120.0,130.62841796875,-0.0,1067.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.8558717370033264,0.2240166813135147,0.2013645321130752,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.9171526432037354,0.274138867855072,0.2592050731182098,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.991455078125,0.8596121668815613,0.2268993407487869,0.1587140262126922,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917297363281,0.8830177187919617,0.2459453791379928,0.2327751368284225,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.8952151536941528,0.2557934820652008,1.1492916345596311,290.9927062988281,291.1499938964844,287.5632019042969,286.4343566894531,291.0746154785156,297.4424133300781,290.9975280761719,1.0,0.4345928132534027,1.0,1.0,0.4203262031078338,1.0,-2.402483940124512,1.5486438274383545,0.8538402318954468,1.0048232078552246,0.0,0.0,0.0,68.06442260742188,120.0,130.62841796875,-0.0,1067.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8092482686042786,0.2282330244779586,0.2056809514760971,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8621343374252319,0.2789995968341827,0.2642790675163269,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.8121340870857239,0.230604350566864,0.161721795797348,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.8327218294143677,0.2499597370624542,0.2371366173028946,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.842120885848999,0.2588915824890136,1.1658587455749512,291.092041015625,291.1499938964844,287.6181945800781,286.4688415527344,291.1793518066406,297.4457397460937,291.0973815917969,1.0,0.4522337317466736,1.0,1.0,0.42697873711586,1.0,-2.4425196647644043,1.5574384927749634,0.8850811123847961,1.004703402519226,0.0,0.0,0.0,84.02774047851562,108.0,137.88156127929688,-0.0,1178.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8092482686042786,0.2282330244779586,0.2056809514760971,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8621343374252319,0.2789995968341827,0.2642790675163269,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.8121340870857239,0.230604350566864,0.161721795797348,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.8327218294143677,0.2499597370624542,0.2371366173028946,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.842120885848999,0.2588915824890136,1.1658587455749512,291.092041015625,291.1499938964844,287.6181945800781,286.4688415527344,291.1793518066406,297.4457397460937,291.0973815917969,1.0,0.4522337317466736,1.0,1.0,0.42697873711586,1.0,-2.4425196647644043,1.5574384927749634,0.8850811123847961,1.004703402519226,0.0,0.0,0.0,84.02774047851562,108.0,137.88156127929688,-0.0,1178.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.8010503053665161,0.2325591892004013,0.2096984386444091,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.8535053133964539,0.2841621041297912,0.2692554593086242,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.8033155798912048,0.2343408912420272,0.1644490510225296,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.8243053555488586,0.2540034651756286,0.241118311882019,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.8325029015541077,0.2620550096035003,1.1807655096054075,291.195556640625,291.1499938964844,287.6737976074219,286.5033874511719,291.282958984375,297.45037841796875,291.2008361816406,1.0,0.4606505334377289,1.0,1.0,0.4336312711238861,1.0,-2.4792983531951904,1.5640504360198977,0.9152477979660034,1.0031838417053225,0.0,0.0,0.0,89.87289428710938,96.0,141.9647979736328,-0.0,1246.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.8010503053665161,0.2325591892004013,0.2096984386444091,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.8535053133964539,0.2841621041297912,0.2692554593086242,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.8033155798912048,0.2343408912420272,0.1644490510225296,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.8243053555488586,0.2540034651756286,0.241118311882019,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.8325029015541077,0.2620550096035003,1.1807655096054075,291.195556640625,291.1499938964844,287.6737976074219,286.5033874511719,291.282958984375,297.45037841796875,291.2008361816406,1.0,0.4606505334377289,1.0,1.0,0.4336312711238861,1.0,-2.4792983531951904,1.5640504360198977,0.9152477979660034,1.0031838417053225,0.0,0.0,0.0,89.87289428710938,96.0,141.9647979736328,-0.0,1246.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458190917969,0.8051793575286865,0.234778881072998,0.2116467654705047,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.8576656579971313,0.2868414223194122,0.2717255353927612,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.245849609375,0.8070620894432068,0.2362467497587204,0.1657493412494659,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.8278038501739502,0.256059467792511,0.2430205047130584,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.8355604410171509,0.2636806666851043,1.1878498792648315,291.2471618652344,291.1499938964844,287.7017822265625,286.5206298828125,291.33404541015625,297.453125,291.2523498535156,1.0,0.4628439247608185,1.0,1.0,0.4369575381278991,1.0,-2.4969656467437744,1.5669137239456177,0.9300519824028016,1.002118468284607,0.0,0.0,0.0,89.8779067993164,96.0,142.56893920898438,-0.0,1267.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.8129569292068481,0.237026572227478,0.2135763168334961,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.8659136891365051,0.2895707190036773,0.2741974890232086,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890319824219,0.8143934011459351,0.2381762415170669,0.1670294255018234,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.8349354267120361,0.258137583732605,0.2448934316635131,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.8423506021499634,0.265332281589508,1.1948171854019165,291.28985595703125,291.1499938964844,287.7299499511719,286.53790283203125,291.3564758300781,297.4560852050781,291.2930603027344,1.0,0.4640711843967438,1.0,1.0,0.4367064535617828,1.0,-2.514413356781006,1.5772863626480105,0.9371271133422852,1.008589744567871,0.0,0.0,0.0,88.53876495361328,84.0,125.1357650756836,-0.0,1283.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8371179103851318,0.2414578944444656,0.2173150479793548,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.8939359188079834,0.2950399219989776,0.2790834307670593,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8378650546073914,0.2419946193695068,0.1695044040679931,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.8595755696296692,0.2622557878494262,0.2485242784023285,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.8666087985038757,0.2685990929603576,1.2082308530807495,291.3452453613281,291.1499938964844,287.78662109375,286.57244873046875,291.3940734863281,297.461181640625,291.3477478027344,1.0,0.4644272327423095,1.0,1.0,0.4362042844295501,1.0,-2.548229455947876,1.598458170890808,0.9497711658477784,1.022207260131836,0.0,0.0,0.0,83.00656127929688,72.0,89.40208435058594,-0.0,1301.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8371179103851318,0.2414578944444656,0.2173150479793548,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.8939359188079834,0.2950399219989776,0.2790834307670593,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8378650546073914,0.2419946193695068,0.1695044040679931,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.8595755696296692,0.2622557878494262,0.2485242784023285,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.8666087985038757,0.2685990929603576,1.2082308530807495,291.3452453613281,291.1499938964844,287.78662109375,286.57244873046875,291.3940734863281,297.461181640625,291.3477478027344,1.0,0.4644272327423095,1.0,1.0,0.4362042844295501,1.0,-2.548229455947876,1.598458170890808,0.9497711658477784,1.022207260131836,0.0,0.0,0.0,83.00656127929688,72.0,89.40208435058594,-0.0,1301.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.8774126172065735,0.2457892745733261,0.2208708226680755,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.9433818459510804,0.300484836101532,0.2838547825813293,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.8775367140769958,0.2457450926303863,0.171860009431839,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.9018204808235168,0.2663067877292633,0.2519951164722442,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.9085785150527954,0.2717912495136261,1.220864176750183,291.3916015625,291.1499938964844,287.8438415527344,286.60699462890625,291.43121337890625,297.46502685546875,291.3937683105469,1.0,0.4629050195217132,1.0,1.0,0.4357020854949951,1.0,-2.580415725708008,1.6186904907226562,0.9617252349853516,1.0352420806884766,0.0,0.0,0.0,74.97078704833984,60.0,70.73401641845703,-0.0,1306.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.8774126172065735,0.2457892745733261,0.2208708226680755,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.9433818459510804,0.300484836101532,0.2838547825813293,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.8775367140769958,0.2457450926303863,0.171860009431839,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.9018204808235168,0.2663067877292633,0.2519951164722442,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.9085785150527954,0.2717912495136261,1.220864176750183,291.3916015625,291.1499938964844,287.8438415527344,286.60699462890625,291.43121337890625,297.46502685546875,291.3937683105469,1.0,0.4629050195217132,1.0,1.0,0.4357020854949951,1.0,-2.580415725708008,1.6186904907226562,0.9617252349853516,1.0352420806884766,0.0,0.0,0.0,74.97078704833984,60.0,70.73401641845703,-0.0,1306.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9446901679039,0.2499727755784988,0.2242980599403381,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.9990000128746032,0.305889219045639,0.283940851688385,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9440476298332214,0.249387115240097,0.1741396635770797,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9709799885749816,0.2702497541904449,0.2553627490997314,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9764111042022704,0.2748603820800781,1.2329511642456057,291.4079284667969,291.1499938964844,287.90155029296875,286.6415100097656,291.41864013671875,297.4673767089844,291.4080810546875,1.0,0.4600267112255096,1.0,1.0,0.4292433857917785,1.0,-2.6069202423095703,1.6491583585739136,0.9577620029449464,1.0601688623428345,0.0,0.0,0.0,66.09324645996094,78.0,29.689002990722656,-0.0,1300.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9446901679039,0.2499727755784988,0.2242980599403381,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.9990000128746032,0.305889219045639,0.283940851688385,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9440476298332214,0.249387115240097,0.1741396635770797,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9709799885749816,0.2702497541904449,0.2553627490997314,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9764111042022704,0.2748603820800781,1.2329511642456057,291.4079284667969,291.1499938964844,287.90155029296875,286.6415100097656,291.41864013671875,297.4673767089844,291.4080810546875,1.0,0.4600267112255096,1.0,1.0,0.4292433857917785,1.0,-2.6069202423095703,1.6491583585739136,0.9577620029449464,1.0601688623428345,0.0,0.0,0.0,66.09324645996094,78.0,29.689002990722656,-0.0,1300.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032897949219,0.9487810730934144,0.2538725137710571,0.2278514206409454,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032592773437,0.9990000128746032,0.31189626455307,0.2851236462593078,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032897949219,0.9474689960479736,0.2528084814548492,0.1765591353178024,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032592773437,0.9739839434623718,0.2739779055118561,0.2589244246482849,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032592773437,0.9782817363739014,0.2776961624622345,1.245875597000122,291.4031982421875,291.1499938964844,287.9597473144531,286.676025390625,291.4034423828125,297.4705505371094,291.40301513671875,1.0,0.465516984462738,1.0,1.0,0.422784686088562,1.0,-2.634343385696411,1.6811991930007937,0.9531441926956176,1.0854651927947998,0.0,0.0,0.0,67.196533203125,96.0,3.5788495540618896,-0.0,1341.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032897949219,0.9487810730934144,0.2538725137710571,0.2278514206409454,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032592773437,0.9990000128746032,0.31189626455307,0.2851236462593078,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032897949219,0.9474689960479736,0.2528084814548492,0.1765591353178024,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032592773437,0.9739839434623718,0.2739779055118561,0.2589244246482849,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032592773437,0.9782817363739014,0.2776961624622345,1.245875597000122,291.4031982421875,291.1499938964844,287.9597473144531,286.676025390625,291.4034423828125,297.4705505371094,291.40301513671875,1.0,0.465516984462738,1.0,1.0,0.422784686088562,1.0,-2.634343385696411,1.6811991930007937,0.9531441926956176,1.0854651927947998,0.0,0.0,0.0,67.196533203125,96.0,3.5788495540618896,-0.0,1341.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.940465807914734,0.2557403445243835,0.2295990586280822,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992614746094,0.9990000128746032,0.3145301938056946,0.294103741645813,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.938819408416748,0.2544578611850738,0.1777617782354354,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992919921875,0.966367781162262,0.2757824063301086,0.2606975138187408,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992919921875,0.9703739881515504,0.2790462076663971,1.2522698640823364,291.39923095703125,291.1499938964844,287.989013671875,286.6932678222656,291.3969116210937,297.4703674316406,291.3990173339844,1.0,0.4706552624702453,1.0,1.0,0.4195553362369537,1.0,-2.658417224884033,1.7035887241363523,0.954828441143036,1.102319359779358,0.0,0.0,0.0,69.42041015625,96.0,-3.165883302688598,-0.0,1383.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.91582053899765,0.2575294971466064,0.2313812971115112,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3942565917969,0.9849219918251038,0.316786378622055,0.2992443442344665,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.913953959941864,0.2560402750968933,0.1789998859167099,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.394287109375,0.942607045173645,0.2775203883647918,0.2625192999839782,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.394287109375,0.9464688897132874,0.2803200185298919,1.258859634399414,291.3941650390625,291.1499938964844,288.0184020996094,286.71051025390625,291.3872375488281,297.4678039550781,291.39361572265625,1.0,0.4766439497470855,1.0,1.0,0.4160579741001129,1.0,-2.678064107894897,1.7240281105041504,0.9540359377861024,1.1184862852096558,0.0,0.0,0.0,73.93191528320312,114.0,-9.37601089477539,-0.0,1430.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.8653532862663269,0.2608863115310669,0.2348807901144027,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3776550292969,0.9309714436531068,0.321233719587326,0.3038999438285827,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.863404393196106,0.2590182721614837,0.1814499497413635,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.8870567083358765,0.2808102667331695,0.2661285996437073,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.8892984986305237,0.2826491296291351,1.271734595298767,291.3775634765625,291.1499938964844,288.0774841308594,286.7449645996094,291.3663635253906,297.46148681640625,291.3768615722656,1.0,0.4901081919670105,1.0,1.0,0.4090632796287536,1.0,-2.710970401763916,1.761562705039978,0.9494078159332277,1.1486872434616089,0.0,0.0,0.0,86.67243957519531,132.0,-19.59334754943848,-0.0,1534.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.8653532862663269,0.2608863115310669,0.2348807901144027,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3776550292969,0.9309714436531068,0.321233719587326,0.3038999438285827,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.863404393196106,0.2590182721614837,0.1814499497413635,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.8870567083358765,0.2808102667331695,0.2661285996437073,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.8892984986305237,0.2826491296291351,1.271734595298767,291.3775634765625,291.1499938964844,288.0774841308594,286.7449645996094,291.3663635253906,297.46148681640625,291.3768615722656,1.0,0.4901081919670105,1.0,1.0,0.4090632796287536,1.0,-2.710970401763916,1.761562705039978,0.9494078159332277,1.1486872434616089,0.0,0.0,0.0,86.67243957519531,132.0,-19.59334754943848,-0.0,1534.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8267428278923035,0.2639967501163482,0.2382475584745407,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.8843667507171631,0.3256409764289856,0.3086206912994385,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8246889114379883,0.2617904543876648,0.1838263720273971,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.8456337451934814,0.2838925719261169,0.2696373164653778,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.8466686606407166,0.2847316861152649,1.283953070640564,291.3587951660156,291.1499938964844,288.1369934082031,286.77935791015625,291.34576416015625,297.4546203613281,291.3580322265625,1.0,0.5048241019248962,1.0,1.0,0.4020685851573944,1.0,-2.742446184158325,1.7987371683120728,0.9437090158462524,1.1787676811218262,0.0,0.0,0.0,102.01178741455078,120.0,-24.395238876342773,-0.0,1650.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8267428278923035,0.2639967501163482,0.2382475584745407,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.8843667507171631,0.3256409764289856,0.3086206912994385,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8246889114379883,0.2617904543876648,0.1838263720273971,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.8456337451934814,0.2838925719261169,0.2696373164653778,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.8466686606407166,0.2847316861152649,1.283953070640564,291.3587951660156,291.1499938964844,288.1369934082031,286.77935791015625,291.34576416015625,297.4546203613281,291.3580322265625,1.0,0.5048241019248962,1.0,1.0,0.4020685851573944,1.0,-2.742446184158325,1.7987371683120728,0.9437090158462524,1.1787676811218262,0.0,0.0,0.0,102.01178741455078,120.0,-24.395238876342773,-0.0,1650.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.8204590082168579,0.266943484544754,0.241057738661766,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.8776075839996338,0.329987496137619,0.3128744959831238,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465881347656,0.8181167244911194,0.2644235491752624,0.1857909709215164,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.8388757109642029,0.2868280410766601,0.2725833654403686,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.8389425873756409,0.2866334021091461,1.2933461666107178,291.3464660644531,291.1499938964844,288.1968688964844,286.813720703125,291.33856201171875,297.4476013183594,291.3461608886719,1.0,0.5107870101928711,1.0,1.0,0.3966988325119018,1.0,-2.768132448196411,1.828670859336853,0.9394615292549132,1.2029809951782229,0.0,0.0,0.0,106.91014099121094,108.0,-17.83342170715332,-0.0,1711.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.8204590082168579,0.266943484544754,0.241057738661766,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.8776075839996338,0.329987496137619,0.3128744959831238,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465881347656,0.8181167244911194,0.2644235491752624,0.1857909709215164,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.8388757109642029,0.2868280410766601,0.2725833654403686,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.8389425873756409,0.2866334021091461,1.2933461666107178,291.3464660644531,291.1499938964844,288.1968688964844,286.813720703125,291.33856201171875,297.4476013183594,291.3461608886719,1.0,0.5107870101928711,1.0,1.0,0.3966988325119018,1.0,-2.768132448196411,1.828670859336853,0.9394615292549132,1.2029809951782229,0.0,0.0,0.0,106.91014099121094,108.0,-17.83342170715332,-0.0,1711.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.8298929333686829,0.2698513567447662,0.243554949760437,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.8893857598304749,0.3343428671360016,0.3168520927429199,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.8272833228111267,0.2670291662216186,0.1875205188989639,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.8485138416290283,0.2897224724292755,0.2751987874507904,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.8475987315177917,0.2884663343429565,1.3010388612747192,291.3383483886719,291.1499938964844,288.25714111328125,286.8480224609375,291.3325500488281,297.4414367675781,291.3381042480469,1.0,0.51214599609375,1.0,1.0,0.3913290500640869,1.0,-2.7903828620910645,1.85664165019989,0.9337412118911744,1.225938081741333,0.0,0.0,0.0,104.81112670898438,96.0,-13.03696060180664,-0.0,1735.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.8298929333686829,0.2698513567447662,0.243554949760437,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.8893857598304749,0.3343428671360016,0.3168520927429199,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.8272833228111267,0.2670291662216186,0.1875205188989639,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.8485138416290283,0.2897224724292755,0.2751987874507904,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.8475987315177917,0.2884663343429565,1.3010388612747192,291.3383483886719,291.1499938964844,288.25714111328125,286.8480224609375,291.3325500488281,297.4414367675781,291.3381042480469,1.0,0.51214599609375,1.0,1.0,0.3913290500640869,1.0,-2.7903828620910645,1.85664165019989,0.9337412118911744,1.225938081741333,0.0,0.0,0.0,104.81112670898438,96.0,-13.03696060180664,-0.0,1735.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.8388202786445618,0.2712976634502411,0.2447351515293121,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.9002999067306519,0.3365273177623749,0.3187829554080963,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.8360286951065063,0.268331378698349,0.1883363872766494,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.8579064011573792,0.2911649644374847,0.2764360606670379,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.8564510345458984,0.2893698513507843,1.304511785507202,291.3348693847656,291.1499938964844,288.28741455078125,286.8651733398437,291.32977294921875,297.43865966796875,291.33465576171875,1.0,0.5116947293281555,1.0,1.0,0.3886441588401794,1.0,-2.8007640838623047,1.870265007019043,0.9304990768432616,1.2372146844863892,0.0,0.0,0.0,102.12161254882812,96.0,-11.453998565673828,-0.0,1738.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.8506367802619934,0.2727407813072204,0.2458832412958145,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.9151247143745422,0.3387174606323242,0.3206885755062103,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.8476064205169678,0.2696360349655151,0.1891310364007949,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.8704273104667664,0.2926077246665954,0.2776423990726471,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.8683834075927734,0.2902690172195434,1.3078161478042605,291.33282470703125,291.1499938964844,288.3177490234375,286.8822937011719,291.3305053710937,297.43609619140625,291.3328552246094,1.0,0.5107210278511047,1.0,1.0,0.3863782584667206,1.0,-2.810810804367065,1.8826864957809448,0.9281242489814758,1.2473642826080322,0.0,0.0,0.0,98.6658706665039,84.0,-8.048542976379395,-0.0,1736.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.8853083848953247,0.2756342589855194,0.2481193095445633,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.9585899710655212,0.3431302011013031,0.324460506439209,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.8816974759101868,0.2722694277763366,0.1906852424144745,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.9066811800003052,0.2955114543437958,0.2800016701221466,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.9032745361328124,0.2920738756656647,1.3141158819198608,291.3330078125,291.1499938964844,288.3786926269531,286.9164733886719,291.33331298828125,297.43170166015625,291.3331298828125,1.0,0.5076653361320496,1.0,1.0,0.3818464577198028,1.0,-2.8303067684173584,1.9071587324142456,0.9231482148170472,1.2674174308776855,0.0,0.0,0.0,90.08731842041016,72.0,-1.937086701393128,-0.0,1725.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.8853083848953247,0.2756342589855194,0.2481193095445633,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.9585899710655212,0.3431302011013031,0.324460506439209,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.8816974759101868,0.2722694277763366,0.1906852424144745,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.9066811800003052,0.2955114543437958,0.2800016701221466,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.9032745361328124,0.2920738756656647,1.3141158819198608,291.3330078125,291.1499938964844,288.3786926269531,286.9164733886719,291.33331298828125,297.43170166015625,291.3331298828125,1.0,0.5076653361320496,1.0,1.0,0.3818464577198028,1.0,-2.8303067684173584,1.9071587324142456,0.9231482148170472,1.2674174308776855,0.0,0.0,0.0,90.08731842041016,72.0,-1.937086701393128,-0.0,1725.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9376750588417052,0.2785176336765289,0.2503465116024017,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9990000128746032,0.347638726234436,0.3231753706932068,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9330695271492004,0.2749194800853729,0.1922502070665359,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9616474509239196,0.2984267771244049,0.2823699712753296,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9568305015563964,0.2938776314258575,1.320399045944214,291.3354187011719,291.1499938964844,288.43994140625,286.9505920410156,291.3363952636719,297.42803955078125,291.3355712890625,1.0,0.5034059286117554,1.0,1.0,0.3773146569728851,1.0,-2.843820810317993,1.927977204322815,0.9158435463905334,1.2856311798095703,0.0,0.0,0.0,80.99393463134766,90.0,1.7642698287963867,-0.0,1701.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9376750588417052,0.2785176336765289,0.2503465116024017,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9990000128746032,0.347638726234436,0.3231753706932068,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9330695271492004,0.2749194800853729,0.1922502070665359,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9616474509239196,0.2984267771244049,0.2823699712753296,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9568305015563964,0.2938776314258575,1.320399045944214,291.3354187011719,291.1499938964844,288.43994140625,286.9505920410156,291.3363952636719,297.42803955078125,291.3355712890625,1.0,0.5034059286117554,1.0,1.0,0.3773146569728851,1.0,-2.843820810317993,1.927977204322815,0.9158435463905334,1.2856311798095703,0.0,0.0,0.0,80.99393463134766,90.0,1.7642698287963867,-0.0,1701.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9399515986442566,0.2813404500484466,0.25289186835289,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9990000128746032,0.3528960645198822,0.3244048058986664,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9351410269737244,0.2775538861751556,0.1940889507532119,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9635817408561708,0.3013285100460052,0.2851083874702453,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9575942754745485,0.2956630289554596,1.328404426574707,291.3250427246094,291.1499938964844,288.50146484375,286.984619140625,291.3184814453125,297.4278869628906,291.3245849609375,1.0,0.5075937509536743,1.0,1.0,0.3699991405010223,1.0,-2.863363027572632,1.9604262113571167,0.9029368162155152,1.3129560947418213,0.0,0.0,0.0,81.91455841064453,108.0,-11.33138656616211,-0.0,1736.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9399515986442566,0.2813404500484466,0.25289186835289,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9990000128746032,0.3528960645198822,0.3244048058986664,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9351410269737244,0.2775538861751556,0.1940889507532119,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9635817408561708,0.3013285100460052,0.2851083874702453,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9575942754745485,0.2956630289554596,1.328404426574707,291.3250427246094,291.1499938964844,288.50146484375,286.984619140625,291.3184814453125,297.4278869628906,291.3245849609375,1.0,0.5075937509536743,1.0,1.0,0.3699991405010223,1.0,-2.863363027572632,1.9604262113571167,0.9029368162155152,1.3129560947418213,0.0,0.0,0.0,81.91455841064453,108.0,-11.33138656616211,-0.0,1736.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.9110124707221984,0.2840195000171661,0.2555418312549591,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.9869312644004822,0.3571032583713531,0.3375864624977112,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.9064592123031616,0.2801051139831543,0.1960511654615402,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.9352028369903564,0.3041551411151886,0.2880210876464844,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.9274242520332336,0.2973621189594269,1.33720862865448,291.31103515625,291.1499938964844,288.5632629394531,287.0185546875,291.3016357421875,297.42303466796875,291.3104858398437,1.0,0.5172811150550842,1.0,1.0,0.3626836240291595,1.0,-2.898579835891724,2.00337815284729,0.8952016234397888,1.3481274843215942,0.0,0.0,0.0,88.91850280761719,126.0,-17.398603439331055,-0.0,1826.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.9110124707221984,0.2840195000171661,0.2555418312549591,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.9869312644004822,0.3571032583713531,0.3375864624977112,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.9064592123031616,0.2801051139831543,0.1960511654615402,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.9352028369903564,0.3041551411151886,0.2880210876464844,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.9274242520332336,0.2973621189594269,1.33720862865448,291.31103515625,291.1499938964844,288.5632629394531,287.0185546875,291.3016357421875,297.42303466796875,291.3104858398437,1.0,0.5172811150550842,1.0,1.0,0.3626836240291595,1.0,-2.898579835891724,2.00337815284729,0.8952016234397888,1.3481274843215942,0.0,0.0,0.0,88.91850280761719,126.0,-17.398603439331055,-0.0,1826.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
