time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962500,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.8887196183204651,0.2852733731269836,0.256894588470459,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027648925781,0.9659211039543152,0.3590465486049652,0.3396233916282654,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.8845314383506775,0.281314492225647,0.1970679312944412,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9099727272987366,0.305504560470581,0.2895281910896301,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9024454355239868,0.2981366813182831,1.3418084383010864,291.3027038574219,291.1499938964844,288.59423828125,287.0354919433594,291.2923278808594,297.41943359375,291.30206298828125,1.0,0.5230369567871094,1.0,1.0,0.3590258657932281,1.0,-2.9114785194396973,2.0220422744750977,0.8894362449645996,1.363785743713379,0.0,0.0,0.0,94.97882843017578,126.0,-20.11923599243164,-0.0,1876.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.295654296875,0.8678804636001587,0.2864832878112793,0.258234441280365,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.9422407746315002,0.3610161542892456,0.341714084148407,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.295654296875,0.863878607749939,0.2824911773204803,0.1980830878019333,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956237792969,0.8880929350852966,0.3068222403526306,0.2910342812538147,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.295654296875,0.8805219531059265,0.2988725006580353,1.3463705778121948,291.2955322265625,291.1499938964844,288.6252746582031,287.05242919921875,291.28717041015625,297.4159545898437,291.295166015625,1.0,0.5291997194290161,1.0,1.0,0.3558640480041504,1.0,-2.9241161346435547,2.039297819137573,0.8848183751106262,1.3781752586364746,0.0,0.0,0.0,101.85028076171876,144.0,-19.17694091796875,-0.0,1931.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.8331999778747559,0.2888091802597046,0.2608791589736938,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.8992446064949036,0.3649955093860626,0.3460103273391723,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.8296060562133789,0.2847760617733001,0.2001057714223861,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8513281941413879,0.3093894124031067,0.2940372824668884,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.8435484766960144,0.3002573251724243,1.3553640842437744,291.28521728515625,291.1499938964844,288.6875305175781,287.086181640625,291.2784423828125,297.409423828125,291.284912109375,1.0,0.542336642742157,1.0,1.0,0.3495403826236725,1.0,-2.949310779571533,2.073814630508423,0.8754960894584656,1.4069796800613403,0.0,0.0,0.0,117.21135711669922,147.0,-15.630590438842772,-0.0,2050.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.8331999778747559,0.2888091802597046,0.2608791589736938,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.8992446064949036,0.3649955093860626,0.3460103273391723,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.8296060562133789,0.2847760617733001,0.2001057714223861,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8513281941413879,0.3093894124031067,0.2940372824668884,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.8435484766960144,0.3002573251724243,1.3553640842437744,291.28521728515625,291.1499938964844,288.6875305175781,287.086181640625,291.2784423828125,297.409423828125,291.284912109375,1.0,0.542336642742157,1.0,1.0,0.3495403826236725,1.0,-2.949310779571533,2.073814630508423,0.8754960894584656,1.4069796800613403,0.0,0.0,0.0,117.21135711669922,147.0,-15.630590438842772,-0.0,2050.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.816359281539917,0.2910378277301788,0.2632511854171753,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.8801629543304443,0.368983507156372,0.3501382172107696,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.812751293182373,0.286992460489273,0.201937586069107,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8339220881462097,0.3118859827518463,0.2967807352542877,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8255842924118042,0.3015497922897339,1.3630260229110718,291.27618408203125,291.1499938964844,288.75,287.119873046875,291.27032470703125,297.40338134765625,291.2759094238281,1.0,0.5515344142913818,1.0,1.0,0.3432167172431946,1.0,-2.971837520599365,2.1068878173828125,0.8649497628211975,1.4349833726882937,0.0,0.0,0.0,127.75508880615234,135.0,-13.39340877532959,-0.0,2142.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.816359281539917,0.2910378277301788,0.2632511854171753,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.8801629543304443,0.368983507156372,0.3501382172107696,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.812751293182373,0.286992460489273,0.201937586069107,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8339220881462097,0.3118859827518463,0.2967807352542877,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8255842924118042,0.3015497922897339,1.3630260229110718,291.27618408203125,291.1499938964844,288.75,287.119873046875,291.27032470703125,297.40338134765625,291.2759094238281,1.0,0.5515344142913818,1.0,1.0,0.3432167172431946,1.0,-2.971837520599365,2.1068878173828125,0.8649497628211975,1.4349833726882937,0.0,0.0,0.0,127.75508880615234,135.0,-13.39340877532959,-0.0,2142.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8175960779190063,0.2932361662387848,0.2652292251586914,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8825693130493164,0.372992992401123,0.3539109528064728,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8140337467193604,0.28919717669487,0.2034781724214553,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8352668881416321,0.3143638372421264,0.2991245985031128,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.825957179069519,0.3028045892715454,1.3687050342559814,291.2738342285156,291.1499938964844,288.81353759765625,287.15185546875,291.2731018066406,297.3981628417969,291.2739562988281,1.0,0.5541955828666687,1.0,1.0,0.3381159007549286,1.0,-2.990251064300537,2.13403844833374,0.8562125563621521,1.458008050918579,0.0,0.0,0.0,128.86561584472656,123.0,-4.920304775238037,-0.0,2180.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8175960779190063,0.2932361662387848,0.2652292251586914,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8825693130493164,0.372992992401123,0.3539109528064728,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8140337467193604,0.28919717669487,0.2034781724214553,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8352668881416321,0.3143638372421264,0.2991245985031128,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.825957179069519,0.3028045892715454,1.3687050342559814,291.2738342285156,291.1499938964844,288.81353759765625,287.15185546875,291.2731018066406,297.3981628417969,291.2739562988281,1.0,0.5541955828666687,1.0,1.0,0.3381159007549286,1.0,-2.990251064300537,2.13403844833374,0.8562125563621521,1.458008050918579,0.0,0.0,0.0,128.86561584472656,123.0,-4.920304775238037,-0.0,2180.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.829335629940033,0.2954790592193603,0.2670252621173858,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8975445032119751,0.3770751357078552,0.3575210869312286,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8258458971977234,0.2914591133594513,0.2048858106136322,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8475301265716553,0.3168895542621612,0.3012795448303222,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8369271755218506,0.3040928244590759,1.3734177350997925,291.2763977050781,291.1499938964844,288.87890625,287.18072509765625,291.2784423828125,297.3942565917969,291.2766418457031,1.0,0.5534127950668335,1.0,1.0,0.3330150544643402,1.0,-3.006699085235596,2.1599528789520264,0.8467461466789246,1.480198860168457,0.0,0.0,0.0,124.265869140625,111.0,1.477588415145874,-0.0,2185.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.829335629940033,0.2954790592193603,0.2670252621173858,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8975445032119751,0.3770751357078552,0.3575210869312286,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8258458971977234,0.2914591133594513,0.2048858106136322,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8475301265716553,0.3168895542621612,0.3012795448303222,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8369271755218506,0.3040928244590759,1.3734177350997925,291.2763977050781,291.1499938964844,288.87890625,287.18072509765625,291.2784423828125,297.3942565917969,291.2766418457031,1.0,0.5534127950668335,1.0,1.0,0.3330150544643402,1.0,-3.006699085235596,2.1599528789520264,0.8467461466789246,1.480198860168457,0.0,0.0,0.0,124.265869140625,111.0,1.477588415145874,-0.0,2185.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.8382914066314697,0.2966178953647613,0.2678905725479126,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.9089831113815308,0.3791440725326538,0.3593012988567352,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.8347601890563965,0.292614609003067,0.2055686265230178,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.8570961356163025,0.3181743323802948,0.3023258447647095,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.8456405401229858,0.3047549426555633,1.375607132911682,291.2787780761719,291.1499938964844,288.9122619628906,287.1940612792969,291.2818908691406,297.3927307128906,291.279052734375,1.0,0.5522163510322571,1.0,1.0,0.3304646611213684,1.0,-3.014590263366699,2.1727473735809326,0.841842770576477,1.4912034273147583,0.0,0.0,0.0,120.65702056884766,111.0,3.930397987365722,-0.0,2180.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817687988281,0.8494780659675598,0.2977671921253204,0.2687431573867798,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.9241666793823242,0.3812309801578522,0.3610749542713165,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817687988281,0.8458459973335266,0.2937863767147064,0.2062453925609588,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.8691034913063049,0.3194741010665893,0.3033625781536102,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.8566635251045227,0.3054298460483551,1.3777408599853516,291.2818603515625,291.1499938964844,288.946044921875,287.2066955566406,291.2860717773437,297.3914489746094,291.2821960449219,1.0,0.550656259059906,1.0,1.0,0.3279413878917694,1.0,-3.022372245788574,2.18543028831482,0.8369419574737549,1.5021198987960815,0.0,0.0,0.0,116.44499969482422,99.0,6.209255695343018,-0.0,2173.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8801799416542053,0.3000935614109039,0.2704274952411651,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.9631180763244628,0.38545623421669,0.3646218776702881,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8762738108634949,0.2961767911911011,0.207595556974411,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.9015560150146484,0.3221175670623779,0.3054283559322357,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8870473504066467,0.3068178296089172,1.381945252418518,291.2900085449219,291.1499938964844,289.0147705078125,287.2298889160156,291.2960205078125,297.3895874023437,291.2904357910156,1.0,0.5468011498451233,1.0,1.0,0.3228948414325714,1.0,-3.0378220081329346,2.210813045501709,0.8270089030265808,1.5239944458007812,0.0,0.0,0.0,106.76991271972656,87.0,10.15925121307373,-0.0,2150.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8801799416542053,0.3000935614109039,0.2704274952411651,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.9631180763244628,0.38545623421669,0.3646218776702881,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8762738108634949,0.2961767911911011,0.207595556974411,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.9015560150146484,0.3221175670623779,0.3054283559322357,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8870473504066467,0.3068178296089172,1.381945252418518,291.2900085449219,291.1499938964844,289.0147705078125,287.2298889160156,291.2960205078125,297.3895874023437,291.2904357910156,1.0,0.5468011498451233,1.0,1.0,0.3228948414325714,1.0,-3.0378220081329346,2.210813045501709,0.8270089030265808,1.5239944458007812,0.0,0.0,0.0,106.76991271972656,87.0,10.15925121307373,-0.0,2150.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.9240114092826844,0.3024403154850006,0.2721293568611145,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006591796875,0.9990000128746032,0.389767438173294,0.3648238480091095,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.9194589853286744,0.2986150681972503,0.2089780122041702,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.9493829011917114,0.3248061835765838,0.3075349628925323,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.9311097264289856,0.3082437515258789,1.386311411857605,291.3006896972656,291.1499938964844,289.08502197265625,287.2505187988281,291.3075866699219,297.3883361816406,291.3012084960937,1.0,0.5421629548072815,1.0,1.0,0.3178483247756958,1.0,-3.049652576446533,2.233826160430908,0.815826416015625,1.5447620153427124,0.0,0.0,0.0,96.70957946777344,75.0,13.630745887756348,-0.0,2118.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.9240114092826844,0.3024403154850006,0.2721293568611145,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006591796875,0.9990000128746032,0.389767438173294,0.3648238480091095,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.9194589853286744,0.2986150681972503,0.2089780122041702,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.9493829011917114,0.3248061835765838,0.3075349628925323,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.9311097264289856,0.3082437515258789,1.386311411857605,291.3006896972656,291.1499938964844,289.08502197265625,287.2505187988281,291.3075866699219,297.3883361816406,291.3012084960937,1.0,0.5421629548072815,1.0,1.0,0.3178483247756958,1.0,-3.049652576446533,2.233826160430908,0.815826416015625,1.5447620153427124,0.0,0.0,0.0,96.70957946777344,75.0,13.630745887756348,-0.0,2118.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9570536017417908,0.3046858310699463,0.2739516496658325,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.9990000128746032,0.3959778249263763,0.3347154259681701,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.95284104347229,0.3009843230247497,0.2104750573635101,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9796797633171082,0.3274251818656921,0.3097958564758301,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9626320004463196,0.3096031248569488,1.3913995027542114,291.3069152832031,291.141845703125,289.1565856933594,287.268798828125,291.3100891113281,297.39337158203125,291.3070068359375,1.0,0.5347112417221069,1.0,1.0,0.3119582235813141,1.0,-3.0262317657470703,2.235562801361084,0.7906690239906311,1.5518015623092651,0.0,0.0,0.0,90.15552520751952,95.0,8.96932315826416,-0.0,2044.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9570536017417908,0.3046858310699463,0.2739516496658325,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.9990000128746032,0.3959778249263763,0.3347154259681701,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.95284104347229,0.3009843230247497,0.2104750573635101,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9796797633171082,0.3274251818656921,0.3097958564758301,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9626320004463196,0.3096031248569488,1.3913995027542114,291.3069152832031,291.141845703125,289.1565856933594,287.268798828125,291.3100891113281,297.39337158203125,291.3070068359375,1.0,0.5347112417221069,1.0,1.0,0.3119582235813141,1.0,-3.0262317657470703,2.235562801361084,0.7906690239906311,1.5518015623092651,0.0,0.0,0.0,90.15552520751952,95.0,8.96932315826416,-0.0,2044.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9620420932769777,0.3069924712181091,0.2759756445884704,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9990000128746032,0.4035735428333282,0.3322173058986664,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9581329822540284,0.3034574389457702,0.2121572643518448,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9841404557228088,0.3301499187946319,0.3123081922531128,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9665793180465698,0.3111025094985962,1.39780855178833,291.3138427734375,291.0515441894531,289.2294006347656,287.2848815917969,291.32110595703125,297.4058837890625,291.3143920898437,1.0,0.5373639464378357,1.0,1.0,0.3060681521892547,1.0,-3.038346529006958,2.261538505554199,0.7768080234527588,1.574265718460083,0.0,0.0,0.0,90.1646728515625,115.0,11.382603645324709,-0.0,2065.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9620420932769777,0.3069924712181091,0.2759756445884704,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9990000128746032,0.4035735428333282,0.3322173058986664,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9581329822540284,0.3034574389457702,0.2121572643518448,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9841404557228088,0.3301499187946319,0.3123081922531128,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9665793180465698,0.3111025094985962,1.39780855178833,291.3138427734375,291.0515441894531,289.2294006347656,287.2848815917969,291.32110595703125,297.4058837890625,291.3143920898437,1.0,0.5373639464378357,1.0,1.0,0.3060681521892547,1.0,-3.038346529006958,2.261538505554199,0.7768080234527588,1.574265718460083,0.0,0.0,0.0,90.1646728515625,115.0,11.382603645324709,-0.0,2065.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.9553619027137756,0.3081559538841247,0.277066171169281,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.9990000128746032,0.4067727029323578,0.3402021527290344,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.951451063156128,0.3047203719615936,0.2130709290504455,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.9785478711128236,0.3315400183200836,0.3136636614799499,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.9596319794654846,0.3118856251239776,1.40152907371521,291.3197326660156,291.0058898925781,289.2662353515625,287.29217529296875,291.3287048339844,297.4095153808594,291.3204345703125,1.0,0.541442334651947,1.0,1.0,0.3031230866909027,1.0,-3.056443214416504,2.282771587371826,0.7736716270446777,1.5912495851516724,0.0,0.0,0.0,92.32257080078124,115.0,14.090449333190918,-0.0,2108.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31988525390625,0.9440534710884094,0.309310108423233,0.2781895399093628,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9990000128746032,0.4093614220619201,0.3527925014495849,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31988525390625,0.9401395916938782,0.3059861063957214,0.214017629623413,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.9687632918357848,0.3329342603683471,0.3150646984577179,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31988525390625,0.9480730891227722,0.3126677572727203,1.4054582118988037,291.3197631835937,290.9598999023437,289.3033142089844,287.29901123046875,291.3193359375,297.4103088378906,291.3194580078125,1.0,0.5470061898231506,1.0,1.0,0.2977208495140075,1.0,-3.0804638862609863,2.3151063919067383,0.7653576135635376,1.6180143356323242,0.0,0.0,0.0,95.6276626586914,135.0,4.423761367797852,-0.0,2168.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.9117040634155272,0.3114597797393799,0.2804266512393951,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.9990000128746032,0.4123862087726593,0.3889662027359009,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.9083396196365356,0.3084141612052917,0.2159386128187179,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30487060546875,0.93803733587265,0.335627794265747,0.3179108202457428,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.9147889614105223,0.3140989542007446,1.4133949279785156,291.30474853515625,290.8670349121094,289.3782043457031,287.3113708496094,291.2984313964844,297.4015808105469,291.3043518066406,1.0,0.5616208910942078,1.0,1.0,0.2869163751602173,1.0,-3.141306161880493,2.390153884887696,0.7511522769927979,1.6792057752609253,0.0,0.0,0.0,105.38397979736328,155.0,-13.471169471740724,-0.0,2332.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.9117040634155272,0.3114597797393799,0.2804266512393951,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.9990000128746032,0.4123862087726593,0.3889662027359009,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.9083396196365356,0.3084141612052917,0.2159386128187179,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30487060546875,0.93803733587265,0.335627794265747,0.3179108202457428,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.9147889614105223,0.3140989542007446,1.4133949279785156,291.30474853515625,290.8670349121094,289.3782043457031,287.3113708496094,291.2984313964844,297.4015808105469,291.3043518066406,1.0,0.5616208910942078,1.0,1.0,0.2869163751602173,1.0,-3.141306161880493,2.390153884887696,0.7511522769927979,1.6792057752609253,0.0,0.0,0.0,105.38397979736328,155.0,-13.471169471740724,-0.0,2332.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.857768177986145,0.313246876001358,0.2827943563461303,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.9468980431556702,0.4144721627235412,0.392794668674469,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28546142578125,0.8552783131599426,0.3105367124080658,0.2180043011903762,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8795384168624878,0.3380243182182312,0.3209621608257293,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.8596360683441162,0.3151627480983734,1.422000527381897,291.2852478027344,290.77313232421875,289.45391845703125,287.3221740722656,291.2732849121094,297.3861389160156,291.2844543457031,1.0,0.5764159560203552,1.0,1.0,0.276111900806427,1.0,-3.1662447452545166,2.4406898021698,0.725554883480072,1.724529266357422,0.0,0.0,0.0,124.8198013305664,175.0,-24.41785430908203,-0.0,2483.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.857768177986145,0.313246876001358,0.2827943563461303,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.9468980431556702,0.4144721627235412,0.392794668674469,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28546142578125,0.8552783131599426,0.3105367124080658,0.2180043011903762,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8795384168624878,0.3380243182182312,0.3209621608257293,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.8596360683441162,0.3151627480983734,1.422000527381897,291.2852478027344,290.77313232421875,289.45391845703125,287.3221740722656,291.2732849121094,297.3861389160156,291.2844543457031,1.0,0.5764159560203552,1.0,1.0,0.276111900806427,1.0,-3.1662447452545166,2.4406898021698,0.725554883480072,1.724529266357422,0.0,0.0,0.0,124.8198013305664,175.0,-24.41785430908203,-0.0,2483.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.8219538927078247,0.3146991729736328,0.2849114537239074,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.9003422856330872,0.4173718690872192,0.3961669206619262,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.8199962973594666,0.3123895823955536,0.2199150323867797,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.841762363910675,0.3401603400707245,0.3238114416599273,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.8230780363082886,0.3159315288066864,1.4294424057006836,291.2257385253906,290.6783447265625,289.5303649902344,287.3316345214844,291.1864318847656,297.3749084472656,291.2229309082031,1.0,0.5909953117370605,1.0,1.0,0.2562384307384491,1.0,-3.1871755123138428,2.5154409408569336,0.6717343330383301,1.7945128679275513,0.0,0.0,0.0,145.1237030029297,163.0,-72.52814483642578,-0.0,2635.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.8219538927078247,0.3146991729736328,0.2849114537239074,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.9003422856330872,0.4173718690872192,0.3961669206619262,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.8199962973594666,0.3123895823955536,0.2199150323867797,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.841762363910675,0.3401603400707245,0.3238114416599273,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.8230780363082886,0.3159315288066864,1.4294424057006836,291.2257385253906,290.6783447265625,289.5303649902344,287.3316345214844,291.1864318847656,297.3749084472656,291.2229309082031,1.0,0.5909953117370605,1.0,1.0,0.2562384307384491,1.0,-3.1871755123138428,2.5154409408569336,0.6717343330383301,1.7945128679275513,0.0,0.0,0.0,145.1237030029297,163.0,-72.52814483642578,-0.0,2635.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8131303787231445,0.3156993687152862,0.2861283719539642,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8908726572990417,0.4203195571899414,0.3991862535476684,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8115134835243225,0.3138647973537445,0.221181720495224,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8332877159118652,0.3419242203235626,0.3257973194122314,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8137595057487488,0.3163109719753265,1.4327080249786377,291.1487121582031,290.5827941894531,289.607421875,287.3399658203125,291.1012878417969,297.3634033203125,291.145751953125,1.0,0.5958743691444397,1.0,1.0,0.23636494576931,1.0,-3.200119733810425,2.5848004817962646,0.615319013595581,1.86092209815979,0.0,0.0,0.0,151.9605712890625,151.0,-97.17652130126952,-0.0,2699.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8131303787231445,0.3156993687152862,0.2861283719539642,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8908726572990417,0.4203195571899414,0.3991862535476684,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8115134835243225,0.3138647973537445,0.221181720495224,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8332877159118652,0.3419242203235626,0.3257973194122314,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8137595057487488,0.3163109719753265,1.4327080249786377,291.1487121582031,290.5827941894531,289.607421875,287.3399658203125,291.1012878417969,297.3634033203125,291.145751953125,1.0,0.5958743691444397,1.0,1.0,0.23636494576931,1.0,-3.200119733810425,2.5848004817962646,0.615319013595581,1.86092209815979,0.0,0.0,0.0,151.9605712890625,151.0,-97.17652130126952,-0.0,2699.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.8137244582176208,0.3160927593708038,0.2865020334720611,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8922104835510254,0.4217689931392669,0.4005496501922607,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.8123182058334351,0.3145085275173187,0.2216438800096511,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.8341431021690369,0.3427090346813202,0.3265565931797027,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.8141006231307983,0.31639564037323,1.433198094367981,291.1097412109375,290.5348205566406,289.6461181640625,287.34381103515625,291.0610046386719,297.35760498046875,291.1067810058594,1.0,0.5963215231895447,1.0,1.0,0.226428210735321,1.0,-3.2042694091796875,2.6173760890960693,0.5868932604789734,1.8925039768219,0.0,0.0,0.0,151.99514770507812,151.0,-102.25942993164062,-0.0,2707.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.816412091255188,0.3164316117763519,0.2867713868618011,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8960793018341064,0.4231923818588257,0.4018378257751465,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.815228283405304,0.3151040971279144,0.222029447555542,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.8371172547340393,0.3434430360794067,0.3272096812725067,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.8165348768234253,0.3164247572422027,1.4331614971160889,291.0673828125,290.4866943359375,289.6849060058594,287.3474426269531,291.0126037597656,297.351806640625,291.0639038085937,1.0,0.5958400368690491,1.0,1.0,0.2149137258529663,1.0,-3.207350015640259,2.653066873550415,0.5542832016944885,1.9274163246154783,0.0,0.0,0.0,150.58090209960938,139.0,-111.21165466308594,-0.0,2706.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8263344764709473,0.3169251382350921,0.2870402932167053,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.9098455905914308,0.4259045422077179,0.4041892886161804,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8255912065505981,0.3161371648311615,0.2226078957319259,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.8480141162872314,0.3447466492652893,0.3282488286495209,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8259656429290771,0.3163072466850281,1.4317666292190552,290.9774169921875,290.3901672363281,289.76275634765625,287.354248046875,290.9210205078125,297.3398742675781,290.9740905761719,1.0,0.5928823947906494,1.0,1.0,0.191884770989418,1.0,-3.2107739448547363,2.7209906578063965,0.489783227443695,1.994392156600952,0.0,0.0,0.0,144.76852416992188,127.0,-120.27159881591795,-0.0,2682.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8263344764709473,0.3169251382350921,0.2870402932167053,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.9098455905914308,0.4259045422077179,0.4041892886161804,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8255912065505981,0.3161371648311615,0.2226078957319259,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.8480141162872314,0.3447466492652893,0.3282488286495209,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8259656429290771,0.3163072466850281,1.4317666292190552,290.9774169921875,290.3901672363281,289.76275634765625,287.354248046875,290.9210205078125,297.3398742675781,290.9740905761719,1.0,0.5928823947906494,1.0,1.0,0.191884770989418,1.0,-3.2107739448547363,2.7209906578063965,0.489783227443695,1.994392156600952,0.0,0.0,0.0,144.76852416992188,127.0,-120.27159881591795,-0.0,2682.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8414193987846375,0.3172534108161926,0.2870499491691589,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940734863281,0.9322010278701782,0.4284887015819549,0.4063096046447754,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8411111831665039,0.3170261979103088,0.2230022400617599,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944396972656,0.8648805022239685,0.3458959460258484,0.3290296494960785,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8405300378799438,0.3160203099250793,1.4290781021118164,290.8939208984375,290.2933959960937,289.8408203125,287.36065673828125,290.8407897949219,297.328125,290.8908996582031,1.0,0.588183581829071,1.0,1.0,0.1688558161258697,1.0,-3.211519241333008,2.7834925651550293,0.4280266165733337,2.0565342903137207,0.0,0.0,0.0,136.45179748535156,115.0,-116.2183837890625,-0.0,2638.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8414193987846375,0.3172534108161926,0.2870499491691589,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940734863281,0.9322010278701782,0.4284887015819549,0.4063096046447754,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8411111831665039,0.3170261979103088,0.2230022400617599,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944396972656,0.8648805022239685,0.3458959460258484,0.3290296494960785,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8405300378799438,0.3160203099250793,1.4290781021118164,290.8939208984375,290.2933959960937,289.8408203125,287.36065673828125,290.8407897949219,297.328125,290.8908996582031,1.0,0.588183581829071,1.0,1.0,0.1688558161258697,1.0,-3.211519241333008,2.7834925651550293,0.4280266165733337,2.0565342903137207,0.0,0.0,0.0,136.45179748535156,115.0,-116.2183837890625,-0.0,2638.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
