time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964660,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.8625918626785278,0.3174174129962921,0.286888837814331,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78033447265625,0.9611149430274964,0.4309400618076324,0.4082777202129364,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.8627732396125793,0.3177794218063354,0.2232774347066879,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811584472656,0.8883890509605408,0.3469026088714599,0.3296405375003814,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78155517578125,0.8610889911651611,0.3155829906463623,1.425532579421997,290.7799987792969,290.1965026855469,289.9189453125,287.366943359375,290.6853942871094,297.3165588378906,290.7730712890625,1.0,0.5824452042579651,1.0,1.0,0.1449868530035019,1.0,-3.210498332977295,2.879997491836548,0.3305007815361023,2.152907609939575,0.0,0.0,0.0,126.67643737792967,103.0,-165.70413208007812,-0.0,2583.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.8625918626785278,0.3174174129962921,0.286888837814331,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78033447265625,0.9611149430274964,0.4309400618076324,0.4082777202129364,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.8627732396125793,0.3177794218063354,0.2232774347066879,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811584472656,0.8883890509605408,0.3469026088714599,0.3296405375003814,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78155517578125,0.8610889911651611,0.3155829906463623,1.425532579421997,290.7799987792969,290.1965026855469,289.9189453125,287.366943359375,290.6853942871094,297.3165588378906,290.7730712890625,1.0,0.5824452042579651,1.0,1.0,0.1449868530035019,1.0,-3.210498332977295,2.879997491836548,0.3305007815361023,2.152907609939575,0.0,0.0,0.0,126.67643737792967,103.0,-165.70413208007812,-0.0,2583.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.8896512389183044,0.3167958557605743,0.2861841917037964,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.9902868866920472,0.4326831996440887,0.4097365140914917,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5551452636719,0.8905032277107239,0.3178944587707519,0.223209872841835,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545959472656,0.918735921382904,0.3472887575626373,0.3297986090183258,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.8875882625579834,0.3145443797111511,1.419896960258484,290.552978515625,290.09967041015625,289.9970397949219,287.3733215332031,290.4096374511719,297.2996520996094,290.5433349609375,1.0,0.5758504867553711,1.0,1.0,0.1211178973317146,1.0,-3.204749584197998,3.025896072387696,0.1788534373044967,2.2995755672454834,0.0,0.0,0.0,116.53386688232422,91.0,-279.9970703125,-0.0,2517.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.8896512389183044,0.3167958557605743,0.2861841917037964,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.9902868866920472,0.4326831996440887,0.4097365140914917,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5551452636719,0.8905032277107239,0.3178944587707519,0.223209872841835,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545959472656,0.918735921382904,0.3472887575626373,0.3297986090183258,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.8875882625579834,0.3145443797111511,1.419896960258484,290.552978515625,290.09967041015625,289.9970397949219,287.3733215332031,290.4096374511719,297.2996520996094,290.5433349609375,1.0,0.5758504867553711,1.0,1.0,0.1211178973317146,1.0,-3.204749584197998,3.025896072387696,0.1788534373044967,2.2995755672454834,0.0,0.0,0.0,116.53386688232422,91.0,-279.9970703125,-0.0,2517.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4352722167969,0.9028744101524352,0.3161045610904693,0.2855195701122284,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4337158203125,0.9990000128746032,0.4332271814346313,0.4072269797325134,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43524169921875,0.9041513204574584,0.317627876996994,0.222977340221405,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43475341796875,0.9348421096801758,0.3471622169017792,0.3296151757240295,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.435302734375,0.9006133079528809,0.3137078881263733,1.4158591032028198,290.4333190917969,290.05133056640625,290.0360107421875,287.37664794921875,290.2914733886719,297.2885437011719,290.4247131347656,1.0,0.5720330476760864,1.0,1.0,0.1091834157705307,1.0,-3.196347236633301,3.085406541824341,0.1109408289194107,2.360991716384888,0.0,0.0,0.0,112.04492950439452,91.0,-299.8792419433594,-0.0,2476.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34747314453125,0.9106149077415466,0.3152639865875244,0.2847395539283752,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3465881347656,0.9990000128746032,0.4340916574001312,0.3965881168842315,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3474426269531,0.912462055683136,0.3172161877155304,0.2226691097021103,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471374511719,0.9440696835517884,0.346885621547699,0.3293282985687256,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34747314453125,0.9080141186714172,0.3127139508724212,1.4113119840621948,290.3462829589844,290.0030822753906,290.074951171875,287.3800964355469,290.2362670898437,297.2782287597656,290.341064453125,1.0,0.5672967433929443,1.0,1.0,0.1002627611160278,1.0,-3.175706386566162,3.105253934860229,0.0704523772001266,2.385488748550415,0.0,0.0,0.0,108.92237091064452,79.0,-263.1159362792969,-0.0,2420.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633361816406,0.9324882626533508,0.3138697147369385,0.2832126021385193,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.9990000128746032,0.4376096129417419,0.3708825707435608,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.9353411197662354,0.3165619373321533,0.2220189571380615,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.9662885665893556,0.3464590013027191,0.328674167394638,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633361816406,0.9292048215866088,0.3108781278133392,1.4019392728805542,290.262939453125,289.9100036621094,290.1499938964844,287.38726806640625,290.2059020996094,297.269287109375,290.26104736328125,1.0,0.5566511750221252,1.0,1.0,0.0830099433660507,1.0,-3.1301345825195312,3.105501890182495,0.0246327705681324,2.395887851715088,0.0,0.0,0.0,101.77886199951172,79.0,-152.54441833496094,-0.0,2296.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.9334065318107604,0.3138319551944732,0.2831668555736542,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616882324219,0.9990000128746032,0.4377756118774414,0.3698837757110595,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.936285436153412,0.3165469467639923,0.2220000773668289,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618103027344,0.967139720916748,0.3464510142803192,0.3286555707454681,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.9301028847694396,0.3108219802379608,1.401635766029358,290.26153564453125,289.9068298339844,290.1525573730469,287.38751220703125,290.2062683105469,297.2692565917969,290.259765625,1.0,0.556257426738739,1.0,1.0,0.0824214518070221,1.0,-3.128468990325928,3.104804039001465,0.0236649867147207,2.3955628871917725,0.0,0.0,0.0,101.51258850097656,97.0,-148.7260284423828,-0.0,2291.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.934695303440094,0.3131229877471924,0.2823368012905121,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2512512207031,0.9990000128746032,0.4427728950977325,0.3674890697002411,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.9383310675621032,0.3164726495742798,0.221816137433052,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2511901855469,0.96916002035141,0.3465739488601684,0.3285996615886688,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.9307042360305786,0.3094945251941681,1.3948755264282229,290.2513122558594,289.8111267089844,290.229736328125,287.3959045410156,290.2431030273437,297.27252197265625,290.2520446777344,1.0,0.5548298358917236,1.0,1.0,0.0645801424980163,1.0,-3.116114377975464,3.109760999679565,0.0063535654917359,2.402488946914673,0.0,0.0,0.0,100.50249481201172,115.0,-45.30108642578125,-0.0,2263.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.934695303440094,0.3131229877471924,0.2823368012905121,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2512512207031,0.9990000128746032,0.4427728950977325,0.3674890697002411,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.9383310675621032,0.3164726495742798,0.221816137433052,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2511901855469,0.96916002035141,0.3465739488601684,0.3285996615886688,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.9307042360305786,0.3094945251941681,1.3948755264282229,290.2513122558594,289.8111267089844,290.229736328125,287.3959045410156,290.2431030273437,297.27252197265625,290.2520446777344,1.0,0.5548298358917236,1.0,1.0,0.0645801424980163,1.0,-3.116114377975464,3.109760999679565,0.0063535654917359,2.402488946914673,0.0,0.0,0.0,100.50249481201172,115.0,-45.30108642578125,-0.0,2263.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.286865234375,0.9185296297073364,0.3130910396575928,0.2822880446910858,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.9990000128746032,0.4463710784912109,0.3842995464801788,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.286865234375,0.9227569103240968,0.3169993460178375,0.2221773862838745,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869873046875,0.9550277590751648,0.3472824692726135,0.329261839389801,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.9139003753662108,0.3087555170059204,1.3915624618530271,290.28729248046875,289.7160949707031,290.3063659667969,287.4055480957031,290.3088684082031,297.2732849121094,290.2893371582031,1.0,0.5600702166557312,1.0,1.0,0.0490341708064079,1.0,-3.1334869861602783,3.131795644760132,0.0016914961161091,2.420269727706909,0.0,0.0,0.0,104.59105682373048,118.0,26.27572631835937,-0.0,2317.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.286865234375,0.9185296297073364,0.3130910396575928,0.2822880446910858,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.9990000128746032,0.4463710784912109,0.3842995464801788,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.286865234375,0.9227569103240968,0.3169993460178375,0.2221773862838745,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869873046875,0.9550277590751648,0.3472824692726135,0.329261839389801,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.9139003753662108,0.3087555170059204,1.3915624618530271,290.28729248046875,289.7160949707031,290.3063659667969,287.4055480957031,290.3088684082031,297.2732849121094,290.2893371582031,1.0,0.5600702166557312,1.0,1.0,0.0490341708064079,1.0,-3.1334869861602783,3.131795644760132,0.0016914961161091,2.420269727706909,0.0,0.0,0.0,104.59105682373048,118.0,26.27572631835937,-0.0,2317.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448486328125,0.9063735604286194,0.313527911901474,0.282696396112442,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34527587890625,0.9990000128746032,0.4486797153949737,0.3988087177276611,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448486328125,0.910858154296875,0.3179613351821899,0.222864344716072,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450012207031,0.9431933164596558,0.348423957824707,0.3303600549697876,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448181152344,0.901445746421814,0.3084292709827423,1.3902488946914673,290.34539794921875,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.2696228027344,290.34796142578125,1.0,0.5647026896476746,1.0,1.0,0.0334882028400898,1.0,-3.1520023345947266,3.1516201496124268,0.0003820830897893,2.43607234954834,0.0,0.0,0.0,108.4131317138672,121.0,66.43241882324219,-0.0,2373.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448486328125,0.9063735604286194,0.313527911901474,0.282696396112442,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34527587890625,0.9990000128746032,0.4486797153949737,0.3988087177276611,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448486328125,0.910858154296875,0.3179613351821899,0.222864344716072,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450012207031,0.9431933164596558,0.348423957824707,0.3303600549697876,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448181152344,0.901445746421814,0.3084292709827423,1.3902488946914673,290.34539794921875,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.2696228027344,290.34796142578125,1.0,0.5647026896476746,1.0,1.0,0.0334882028400898,1.0,-3.1520023345947266,3.1516201496124268,0.0003820830897893,2.43607234954834,0.0,0.0,0.0,108.4131317138672,121.0,66.43241882324219,-0.0,2373.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.901871144771576,0.3138854801654815,0.2830251157283783,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37823486328125,0.9990000128746032,0.4497756659984588,0.4049992263317108,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3777770996094,0.9063912034034728,0.3185772597789764,0.2233000993728637,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779296875,0.9383955001831056,0.3491305410861969,0.3310344517230987,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.37774658203125,0.8966653347015381,0.3083956837654114,1.390153169631958,290.3783569335937,289.5752258300781,290.41998291015625,287.4230041503906,290.4190368652344,297.26824951171875,290.38104248046875,1.0,0.5669618844985962,1.0,1.0,0.0257152188569307,1.0,-3.161060094833374,3.1608896255493164,0.0001703885791357,2.4433019161224365,0.0,0.0,0.0,110.12445831298828,121.0,78.25325012207031,-0.0,2399.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41217041015625,0.8979371786117554,0.3143167197704315,0.2834230065345764,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41265869140625,0.9990000128746032,0.4508998394012451,0.410760760307312,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122009277344,0.9026020765304564,0.319267600774765,0.2237893044948578,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.412353515625,0.9341057538986206,0.3499126434326172,0.3317820727825165,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.892378568649292,0.3084362745285034,1.3903944492340088,290.41278076171875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563293457031,297.2674560546875,290.4155578613281,1.0,0.5691950917243958,1.0,1.0,0.0205721743404865,1.0,-3.1702427864074707,3.170146942138672,9.594901348464192e-05,2.450490474700928,0.0,0.0,0.0,111.76819610595705,124.0,86.51164245605469,-0.0,2426.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833068847656,0.8912137150764465,0.3153598010540008,0.2843883037567138,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838562011719,0.9990000128746032,0.4533047676086426,0.4212783277034759,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.8963231444358826,0.3208376169204712,0.2249039858579635,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4835205078125,0.9267848134040833,0.351670354604721,0.3334653377532959,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.8849806189537048,0.3087123930454254,1.3917673826217651,290.48394775390625,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.26763916015625,290.4867858886719,1.0,0.573625385761261,1.0,1.0,0.0102860871702432,1.0,-3.189063787460327,3.1890339851379395,2.985661012644414e-05,2.465134620666504,0.0,0.0,0.0,114.90460968017578,127.0,95.66390228271484,-0.0,2479.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833068847656,0.8912137150764465,0.3153598010540008,0.2843883037567138,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838562011719,0.9990000128746032,0.4533047676086426,0.4212783277034759,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.8963231444358826,0.3208376169204712,0.2249039858579635,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4835205078125,0.9267848134040833,0.351670354604721,0.3334653377532959,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.8849806189537048,0.3087123930454254,1.3917673826217651,290.48394775390625,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.26763916015625,290.4867858886719,1.0,0.573625385761261,1.0,1.0,0.0102860871702432,1.0,-3.189063787460327,3.1890339851379395,2.985661012644414e-05,2.465134620666504,0.0,0.0,0.0,114.90460968017578,127.0,95.66390228271484,-0.0,2479.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.8853443264961243,0.316589742898941,0.2855309545993805,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561828613281,0.9990000128746032,0.4559503495693207,0.4304589629173279,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.8908935785293579,0.3226120471954345,0.2261677086353302,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5558166503906,0.9204472303390504,0.3536351919174194,0.3353541195392608,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.8784912824630737,0.3092023730278015,1.3941410779953003,290.5562438964844,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2698059082031,290.5591125488281,1.0,0.5780327916145325,1.0,1.0,0.0,1.0,-3.2081286907196045,3.2081198692321777,8.631104719825089e-06,2.4799511432647705,0.0,0.0,0.0,117.98128509521484,130.0,99.2463607788086,-0.0,2533.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.8853443264961243,0.316589742898941,0.2855309545993805,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561828613281,0.9990000128746032,0.4559503495693207,0.4304589629173279,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.8908935785293579,0.3226120471954345,0.2261677086353302,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5558166503906,0.9204472303390504,0.3536351919174194,0.3353541195392608,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.8784912824630737,0.3092023730278015,1.3941410779953003,290.5562438964844,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2698059082031,290.5591125488281,1.0,0.5780327916145325,1.0,1.0,0.0,1.0,-3.2081286907196045,3.2081198692321777,8.631104719825089e-06,2.4799511432647705,0.0,0.0,0.0,117.98128509521484,130.0,99.2463607788086,-0.0,2533.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278381347656,0.8777123093605042,0.3179565966129303,0.286836177110672,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62841796875,0.994443416595459,0.4590847194194793,0.4342223405838012,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278686523437,0.8836695551872253,0.3245431184768677,0.227571353316307,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280517578125,0.9121198654174804,0.3557499945163727,0.3374282717704773,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.8703338503837585,0.3098516166210174,1.3974332809448242,290.62847900390625,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.2744445800781,290.6312561035156,1.0,0.5820966362953186,1.0,1.0,0.0,1.0,-3.2224035263061523,3.222395181655884,8.354002602573019e-06,2.4910552501678467,0.0,0.0,0.0,121.6662368774414,133.0,100.03181457519533,-0.0,2582.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278381347656,0.8777123093605042,0.3179565966129303,0.286836177110672,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62841796875,0.994443416595459,0.4590847194194793,0.4342223405838012,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278686523437,0.8836695551872253,0.3245431184768677,0.227571353316307,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280517578125,0.9121198654174804,0.3557499945163727,0.3374282717704773,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.8703338503837585,0.3098516166210174,1.3974332809448242,290.62847900390625,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.2744445800781,290.6312561035156,1.0,0.5820966362953186,1.0,1.0,0.0,1.0,-3.2224035263061523,3.222395181655884,8.354002602573019e-06,2.4910552501678467,0.0,0.0,0.0,121.6662368774414,133.0,100.03181457519533,-0.0,2582.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991271972656,0.8719924092292786,0.3194560408592224,0.2882433533668518,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996765136719,0.9902662634849548,0.4628013372421264,0.4376949965953827,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.8783671259880066,0.3266294002532959,0.229069173336029,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.9061959385871888,0.358007401227951,0.3396190106868744,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.864121675491333,0.3106572926044464,1.401336669921875,290.6997375488281,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2818603515625,290.7024841308594,1.0,0.5860167145729065,1.0,1.0,0.0,1.0,-3.2373571395874023,3.237348794937134,8.431718015344813e-06,2.502616167068481,0.0,0.0,0.0,124.92941284179688,136.0,99.36029815673828,-0.0,2630.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991271972656,0.8719924092292786,0.3194560408592224,0.2882433533668518,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996765136719,0.9902662634849548,0.4628013372421264,0.4376949965953827,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.8783671259880066,0.3266294002532959,0.229069173336029,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.9061959385871888,0.358007401227951,0.3396190106868744,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.864121675491333,0.3106572926044464,1.401336669921875,290.6997375488281,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2818603515625,290.7024841308594,1.0,0.5860167145729065,1.0,1.0,0.0,1.0,-3.2373571395874023,3.237348794937134,8.431718015344813e-06,2.502616167068481,0.0,0.0,0.0,124.92941284179688,136.0,99.36029815673828,-0.0,2630.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.8697114586830139,0.3202492594718933,0.2889821529388428,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.9886519908905028,0.4647888541221618,0.439568817615509,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344055175781,0.8763021230697632,0.327726662158966,0.2298523634672165,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9039535522460938,0.3591847419738769,0.3407557606697082,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.8616047501564026,0.3111140429973602,1.4035093784332275,290.7349548339844,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.2861022949219,290.7376708984375,1.0,0.5879818201065063,1.0,1.0,0.0,1.0,-3.2454192638397217,3.245410680770874,8.473767593386583e-06,2.5088491439819336,0.0,0.0,0.0,126.4358367919922,136.0,98.73674774169922,-0.0,2654.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7692565917969,0.8676759600639343,0.32106813788414,0.2897424101829529,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698059082031,0.9872398376464844,0.4668353199958801,0.4415030479431152,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.8744874000549316,0.3288570046424866,0.2306573987007141,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694396972656,0.9020161032676696,0.3603913187980652,0.3419185280799866,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691955566406,0.859341025352478,0.3116028606891632,1.4058194160461426,290.7698669433594,289.0835266113281,290.8164978027344,287.53424072265625,290.8153381347656,297.2904968261719,290.7725524902344,1.0,0.5899624228477478,1.0,1.0,0.0,1.0,-3.25380277633667,3.2537941932678223,8.517605238012038e-06,2.515331029891968,0.0,0.0,0.0,127.89713287353516,139.0,97.98036193847656,-0.0,2679.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80792236328125,0.865620493888855,0.3220147788524627,0.2906187772750854,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.98584246635437,0.4691849648952484,0.443727046251297,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079833984375,0.8726840615272522,0.3301606178283691,0.231584295630455,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081359863281,0.9000846743583679,0.3617756068706512,0.343250572681427,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078918457031,0.8570380210876465,0.3121858835220337,1.408561944961548,290.8085327148437,289.0363464355469,290.85455322265625,287.5511474609375,290.8534240722656,297.2955322265625,290.8111877441406,1.0,0.5922053456306458,1.0,1.0,0.0,1.0,-3.2635443210601807,3.263535737991333,8.568687917431816e-06,2.5228631496429443,0.0,0.0,0.0,129.49888610839844,139.0,97.01114654541016,-0.0,2708.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379821777344,0.8641338348388672,0.3227791488170624,0.2913251221179962,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385314941406,0.9848482012748718,0.471066415309906,0.4455091953277588,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380432128906,0.8713982105255127,0.3312109112739563,0.2323303073644638,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83819580078125,0.8986969590187073,0.3628857731819153,0.3443179130554199,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83795166015625,0.8553621172904968,0.3126678466796875,1.4108223915100098,290.8385925292969,288.99969482421875,290.88409423828125,287.5653076171875,290.8829650878906,297.2995300292969,290.8411865234375,1.0,0.5939885377883911,1.0,1.0,0.0,1.0,-3.271435260772705,3.2714266777038574,8.610176337242592e-06,2.528964042663574,0.0,0.0,0.0,130.74220275878906,142.0,96.17395782470705,-0.0,2731.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.861094057559967,0.3245820105075836,0.2929877042770386,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057006835937,0.98286235332489,0.4754453003406524,0.4496592283248901,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.8688223361968994,0.3336804807186126,0.2340823709964752,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90533447265625,0.8958844542503357,0.365479439496994,0.3468090891838074,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.8519059419631958,0.3138367533683777,1.416287183761597,290.9057312011719,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.30865478515625,290.90826416015625,1.0,0.5981152653694153,1.0,1.0,0.0,1.0,-3.290098190307617,3.2900893688201904,8.70870007929625e-06,2.543393135070801,0.0,0.0,0.0,133.53958129882812,145.0,94.07372283935548,-0.0,2786.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.861094057559967,0.3245820105075836,0.2929877042770386,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057006835937,0.98286235332489,0.4754453003406524,0.4496592283248901,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.8688223361968994,0.3336804807186126,0.2340823709964752,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90533447265625,0.8958844542503357,0.365479439496994,0.3468090891838074,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.8519059419631958,0.3138367533683777,1.416287183761597,290.9057312011719,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.30865478515625,290.90826416015625,1.0,0.5981152653694153,1.0,1.0,0.0,1.0,-3.290098190307617,3.2900893688201904,8.70870007929625e-06,2.543393135070801,0.0,0.0,0.0,133.53958129882812,145.0,94.07372283935548,-0.0,2786.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710998535156,0.8507447242736816,0.3242454826831817,0.2932812869548797,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.97339129447937,0.4776726067066192,0.4523869454860687,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.8587323427200317,0.3339430689811706,0.2347488701343536,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712829589844,0.885139524936676,0.3658199906349182,0.3477993309497833,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.8412467837333679,0.3126560747623443,1.4143610000610352,290.9716491699219,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.2963562011719,290.9740600585937,1.0,0.601302444934845,1.0,1.0,0.0,1.0,-3.293429374694824,3.293420553207397,8.726980922801886e-06,2.54621696472168,0.0,0.0,0.0,138.580322265625,148.0,91.9660186767578,-0.0,2821.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710998535156,0.8507447242736816,0.3242454826831817,0.2932812869548797,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.97339129447937,0.4776726067066192,0.4523869454860687,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.8587323427200317,0.3339430689811706,0.2347488701343536,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712829589844,0.885139524936676,0.3658199906349182,0.3477993309497833,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.8412467837333679,0.3126560747623443,1.4143610000610352,290.9716491699219,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.2963562011719,290.9740600585937,1.0,0.601302444934845,1.0,1.0,0.0,1.0,-3.293429374694824,3.293420553207397,8.726980922801886e-06,2.54621696472168,0.0,0.0,0.0,138.580322265625,148.0,91.9660186767578,-0.0,2821.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8439042568206787,0.3248725831508636,0.2937951982021332,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.966897428035736,0.4807827770709991,0.4552710950374603,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8521053194999695,0.335065633058548,0.2355050891637802,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8779528141021729,0.3669744431972503,0.3488602340221405,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8337764739990234,0.3122055530548095,1.4122837781906128,291.03546142578125,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2940979003906,291.037841796875,1.0,0.6039615869522095,1.0,1.0,0.0,1.0,-3.297195672988892,3.297186851501465,8.746663297642954e-06,2.549015760421753,0.0,0.0,0.0,142.43157958984375,151.0,89.69744110107422,-0.0,2851.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8439042568206787,0.3248725831508636,0.2937951982021332,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.966897428035736,0.4807827770709991,0.4552710950374603,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8521053194999695,0.335065633058548,0.2355050891637802,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8779528141021729,0.3669744431972503,0.3488602340221405,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8337764739990234,0.3122055530548095,1.4122837781906128,291.03546142578125,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2940979003906,291.037841796875,1.0,0.6039615869522095,1.0,1.0,0.0,1.0,-3.297195672988892,3.297186851501465,8.746663297642954e-06,2.549015760421753,0.0,0.0,0.0,142.43157958984375,151.0,89.69744110107422,-0.0,2851.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.841854453086853,0.3254019320011139,0.2942625880241394,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.965068817138672,0.4825496673583984,0.4569209218025207,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.8501793742179871,0.335840493440628,0.2360372394323349,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.8758206963539124,0.3677586615085602,0.3495906293392181,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.8313519358634949,0.312186062335968,1.4121578931808472,291.0668640136719,288.7218322753906,291.1081848144531,287.7016296386719,291.1071472167969,297.29522705078125,291.0692138671875,1.0,0.6053227186203003,1.0,1.0,0.0,1.0,-3.3011059761047363,3.3010971546173096,8.7673088273732e-06,2.551995038986206,0.0,0.0,0.0,143.91546630859375,151.0,88.65760803222656,-0.0,2867.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.8402721881866455,0.3260185718536377,0.2948164343833923,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.963752806186676,0.4844135642051697,0.4586673378944397,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8487369418144226,0.3367146551609039,0.2366425096988678,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8741995096206665,0.3686394989490509,0.3504171371459961,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.8293925523757935,0.3122691512107849,1.412507176399231,291.097900390625,288.6839599609375,291.1387634277344,287.7234191894531,291.1377258300781,297.2972717285156,291.1002197265625,1.0,0.6067405939102173,1.0,1.0,0.0,1.0,-3.306011915206909,3.3060030937194824,8.793291272013448e-06,2.5557503700256348,0.0,0.0,0.0,145.2606964111328,154.0,87.63919830322266,-0.0,2885.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
