time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966820,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.8378733992576599,0.3274334967136383,0.2961006164550781,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.9619756937026978,0.4883569478988647,0.4623753428459167,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.846660852432251,0.3386854529380798,0.2380174696445465,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.8718080520629883,0.3706149458885193,0.352284699678421,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.8262662887573242,0.3126700520515442,1.4143147468566897,291.1589050292969,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.30303955078125,291.16119384765625,1.0,0.6097757816314697,1.0,1.0,0.0,1.0,-3.3180854320526123,3.318076610565185,8.857474313117564e-06,2.5650219917297363,0.0,0.0,0.0,147.77066040039062,157.0,85.59674835205078,-0.0,2926.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.8378733992576599,0.3274334967136383,0.2961006164550781,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.9619756937026978,0.4883569478988647,0.4623753428459167,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.846660852432251,0.3386854529380798,0.2380174696445465,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.8718080520629883,0.3706149458885193,0.352284699678421,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.8262662887573242,0.3126700520515442,1.4143147468566897,291.1589050292969,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.30303955078125,291.16119384765625,1.0,0.6097757816314697,1.0,1.0,0.0,1.0,-3.3180854320526123,3.318076610565185,8.857474313117564e-06,2.5650219917297363,0.0,0.0,0.0,147.77066040039062,157.0,85.59674835205078,-0.0,2926.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.8359789848327637,0.3290175199508667,0.2975490093231201,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.9607594013214112,0.4925160408020019,0.466298907995224,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.8451352119445801,0.3408800959587097,0.2395583540201187,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8699865937232971,0.3727993369102478,0.354363739490509,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.823692262172699,0.3133057355880737,1.4172470569610596,291.21844482421875,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3100891113281,291.2206726074219,1.0,0.6130790710449219,1.0,1.0,0.0,1.0,-3.332422971725464,3.332414150238037,8.934052857512143e-06,2.576054096221924,0.0,0.0,0.0,150.23301696777344,160.0,83.51139831542969,-0.0,2970.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.8359789848327637,0.3290175199508667,0.2975490093231201,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.9607594013214112,0.4925160408020019,0.466298907995224,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.8451352119445801,0.3408800959587097,0.2395583540201187,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8699865937232971,0.3727993369102478,0.354363739490509,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.823692262172699,0.3133057355880737,1.4172470569610596,291.21844482421875,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3100891113281,291.2206726074219,1.0,0.6130790710449219,1.0,1.0,0.0,1.0,-3.332422971725464,3.332414150238037,8.934052857512143e-06,2.576054096221924,0.0,0.0,0.0,150.23301696777344,160.0,83.51139831542969,-0.0,2970.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.8342953324317932,0.3307180106639862,0.2991099655628204,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.9597657918930054,0.4968346953392029,0.4703816771507263,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.8438559174537659,0.3432416319847107,0.2412226498126983,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8684084415435791,0.375131607055664,0.3565928041934967,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.8213704228401184,0.3141086101531982,1.4209866523742676,291.27642822265625,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3177185058594,291.278564453125,1.0,0.6166191101074219,1.0,1.0,0.0,1.0,-3.348388195037842,3.348379373550415,9.01974090083968e-06,2.5883493423461914,0.0,0.0,0.0,152.74989318847656,163.0,81.35311889648438,-0.0,3020.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.8342953324317932,0.3307180106639862,0.2991099655628204,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.9597657918930054,0.4968346953392029,0.4703816771507263,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.8438559174537659,0.3432416319847107,0.2412226498126983,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8684084415435791,0.375131607055664,0.3565928041934967,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.8213704228401184,0.3141086101531982,1.4209866523742676,291.27642822265625,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3177185058594,291.278564453125,1.0,0.6166191101074219,1.0,1.0,0.0,1.0,-3.348388195037842,3.348379373550415,9.01974090083968e-06,2.5883493423461914,0.0,0.0,0.0,152.74989318847656,163.0,81.35311889648438,-0.0,3020.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8327222466468811,0.3325076699256897,0.3007563650608063,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.332763671875,0.95887953042984,0.5012811422348022,0.4745909869670868,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.8427162170410156,0.3457381725311279,0.2429859489202499,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.8669589161872864,0.3775765001773834,0.3589355051517486,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8191880583763123,0.3150371313095093,1.4253318309783936,291.332763671875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3255615234375,291.3348693847656,1.0,0.6203559637069702,1.0,1.0,0.0,1.0,-3.365593194961548,3.365583896636963,9.112553925660904e-06,2.601604461669922,0.0,0.0,0.0,155.34573364257812,166.0,79.11380767822266,-0.0,3072.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8327222466468811,0.3325076699256897,0.3007563650608063,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.332763671875,0.95887953042984,0.5012811422348022,0.4745909869670868,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.8427162170410156,0.3457381725311279,0.2429859489202499,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.8669589161872864,0.3775765001773834,0.3589355051517486,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8191880583763123,0.3150371313095093,1.4253318309783936,291.332763671875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3255615234375,291.3348693847656,1.0,0.6203559637069702,1.0,1.0,0.0,1.0,-3.365593194961548,3.365583896636963,9.112553925660904e-06,2.601604461669922,0.0,0.0,0.0,155.34573364257812,166.0,79.11380767822266,-0.0,3072.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35986328125,0.8319671750068665,0.3334308862686157,0.3016064763069153,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.958465814590454,0.5035459995269775,0.4767365455627441,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35992431640625,0.8421874642372131,0.3470309972763061,0.2438999563455581,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36004638671875,0.8662704229354858,0.3788342773914337,0.3601422011852264,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.8181357383728027,0.3155400454998016,1.427689552307129,291.3603210449219,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3294982910156,291.3623962402344,1.0,0.6222870945930481,1.0,1.0,0.0,1.0,-3.3745810985565186,3.3745720386505127,9.161232810583895e-06,2.6085305213928223,0.0,0.0,0.0,156.67266845703125,166.0,77.96526336669922,-0.0,3100.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8312321901321411,0.3343709111213684,0.3024724423885345,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9580712914466858,0.5058359503746033,0.4789066016674042,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8416847586631775,0.3483509719371795,0.2448335736989975,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.8656046390533447,0.3801127076148987,0.3613694012165069,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.8171067237854004,0.3160651624202728,1.4301526546478271,291.387451171875,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3334350585937,291.38946533203125,1.0,0.6242543458938599,1.0,1.0,0.0,1.0,-3.3837931156158447,3.38378381729126,9.21126138564432e-06,2.6156296730041504,0.0,0.0,0.0,158.0167999267578,169.0,76.79750061035156,-0.0,3128.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.8303207159042358,0.3355965912342071,0.303601861000061,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.9575952887535096,0.5088009238243103,0.4817169606685638,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421142578125,0.8410789966583252,0.3500775694847107,0.2460551261901855,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212646484375,0.864785373210907,0.3817764222621918,0.3629671335220337,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210205078125,0.8158221244812012,0.3167662322521209,1.4334418773651123,291.4215393066406,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.3384094238281,291.4234924316406,1.0,0.6268188953399658,1.0,1.0,0.0,1.0,-3.3958775997161865,3.3958683013916016,9.277096978621556e-06,2.624942779541016,0.0,0.0,0.0,159.75933837890625,169.0,75.26924133300781,-0.0,3166.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43994140625,0.8298228979110718,0.3362961709499359,0.3042466342449188,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.9573427438735962,0.5104841589927673,0.4833127856254577,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.8407570719718933,0.3510659337043762,0.2467545121908188,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44012451171875,0.8643411993980408,0.3827245533466339,0.363877922296524,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.8151154518127441,0.317173421382904,1.4353523254394531,291.4403686523437,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.3411865234375,291.4423217773437,1.0,0.6282817721366882,1.0,1.0,0.0,1.0,-3.402806520462036,3.402797222137451,9.314951057604048e-06,2.6302828788757324,0.0,0.0,0.0,160.74893188476562,172.0,74.39080047607422,-0.0,3187.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911193847656,0.8284946084022522,0.3382691442966461,0.3060687184333801,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.9567031860351562,0.5152239203453064,0.4878031611442566,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911499023437,0.8399339318275452,0.3538729548454284,0.2487416863441467,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4912414550781,0.8631685972213745,0.3853961527347564,0.3664481937885284,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49102783203125,0.8132118582725525,0.3183501064777374,1.4408721923828125,291.49151611328125,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3487548828125,291.4933776855469,1.0,0.6324159502983093,1.0,1.0,0.0,1.0,-3.422518253326416,3.422508716583252,9.4230645117932e-06,2.6454756259918213,0.0,0.0,0.0,163.52975463867188,175.0,71.90438842773438,-0.0,3248.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911193847656,0.8284946084022522,0.3382691442966461,0.3060687184333801,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.9567031860351562,0.5152239203453064,0.4878031611442566,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911499023437,0.8399339318275452,0.3538729548454284,0.2487416863441467,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4912414550781,0.8631685972213745,0.3853961527347564,0.3664481937885284,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49102783203125,0.8132118582725525,0.3183501064777374,1.4408721923828125,291.49151611328125,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3487548828125,291.4933776855469,1.0,0.6324159502983093,1.0,1.0,0.0,1.0,-3.422518253326416,3.422508716583252,9.4230645117932e-06,2.6454756259918213,0.0,0.0,0.0,163.52975463867188,175.0,71.90438842773438,-0.0,3248.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404052734375,0.827223539352417,0.3402550220489502,0.307909220457077,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.9561673998832704,0.5200756788253784,0.4923944175243377,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404357910156,0.8392053842544556,0.3567583262920379,0.2507852613925934,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54052734375,0.8620644807815552,0.3880936205387115,0.3690499067306518,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5403137207031,0.8113881349563599,0.3195855617523193,1.4466655254364014,291.5408020019531,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3560485839844,291.5426025390625,1.0,0.6366364359855652,1.0,1.0,0.0,1.0,-3.4428086280822754,3.442799091339112,9.535006938676815e-06,2.6611151695251465,0.0,0.0,0.0,166.35157775878906,178.0,69.33584594726562,-0.0,3312.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404052734375,0.827223539352417,0.3402550220489502,0.307909220457077,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.9561673998832704,0.5200756788253784,0.4923944175243377,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404357910156,0.8392053842544556,0.3567583262920379,0.2507852613925934,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54052734375,0.8620644807815552,0.3880936205387115,0.3690499067306518,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5403137207031,0.8113881349563599,0.3195855617523193,1.4466655254364014,291.5408020019531,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3560485839844,291.5426025390625,1.0,0.6366364359855652,1.0,1.0,0.0,1.0,-3.4428086280822754,3.442799091339112,9.535006938676815e-06,2.6611151695251465,0.0,0.0,0.0,166.35157775878906,178.0,69.33584594726562,-0.0,3312.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.8260146379470825,0.3422614634037018,0.3097641468048095,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881652832031,0.9557408094406128,0.5250187516212463,0.4970778226852417,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5878295898437,0.8385764956474304,0.359722375869751,0.2528829574584961,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.587890625,0.861033022403717,0.3908210098743438,0.371676504611969,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.80964595079422,0.3208726644515991,1.4526970386505127,291.588134765625,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.36309814453125,291.5898742675781,1.0,0.6409286856651306,1.0,1.0,0.0,1.0,-3.463609457015991,3.463599681854248,9.650450920162257e-06,2.6771481037139893,0.0,0.0,0.0,169.2040252685547,181.0,66.69196319580078,-0.0,3377.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.8260146379470825,0.3422614634037018,0.3097641468048095,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881652832031,0.9557408094406128,0.5250187516212463,0.4970778226852417,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5878295898437,0.8385764956474304,0.359722375869751,0.2528829574584961,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.587890625,0.861033022403717,0.3908210098743438,0.371676504611969,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58770751953125,0.80964595079422,0.3208726644515991,1.4526970386505127,291.588134765625,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.36309814453125,291.5898742675781,1.0,0.6409286856651306,1.0,1.0,0.0,1.0,-3.463609457015991,3.463599681854248,9.650450920162257e-06,2.6771481037139893,0.0,0.0,0.0,169.2040252685547,181.0,66.69196319580078,-0.0,3377.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107177734375,0.8254390358924866,0.3432756662368774,0.3107006549835205,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.611083984375,0.9555668830871582,0.527517557144165,0.4994463920593261,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107788085937,0.8383018374443054,0.3612336218357086,0.2539520263671875,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61083984375,0.8605495691299438,0.392198383808136,0.3730019927024841,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.61065673828125,0.8088064193725586,0.3215335011482239,1.4557920694351196,291.611083984375,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3664855957031,291.6127624511719,1.0,0.6430982947349548,1.0,1.0,0.0,1.0,-3.4741873741149902,3.474177837371826,9.70942619460402e-06,2.685301780700684,0.0,0.0,0.0,170.6387176513672,181.0,65.33769226074219,-0.0,3411.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331481933594,0.8248838186264038,0.3442976772785187,0.3116439878940582,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335144042969,0.955418348312378,0.530032753944397,0.5018306374549866,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6332092285156,0.838053822517395,0.3627640604972839,0.2550345361232757,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63330078125,0.8600886464118958,0.3935852646827698,0.3743362724781036,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.807987630367279,0.322204977273941,1.4589357376098633,291.6335144042969,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3698425292969,291.6351623535156,1.0,0.6452822685241699,1.0,1.0,0.0,1.0,-3.4848783016204834,3.48486852645874,9.769211828825064e-06,2.693542242050171,0.0,0.0,0.0,172.07810974121094,184.0,63.96903991699219,-0.0,3445.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.676513671875,0.8238320350646973,0.3463638424873352,0.3135504126548767,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6768798828125,0.9551917910575868,0.5351064205169678,0.5066405534744263,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67657470703125,0.8376331329345703,0.3658786416053772,0.2572371661663055,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766357421875,0.8592313528060913,0.3963861167430877,0.3770301640033722,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67645263671875,0.8064085245132446,0.3235763907432556,1.4653531312942505,291.6768493652344,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.37628173828125,291.6784362792969,1.0,0.6496883630752563,1.0,1.0,0.0,1.0,-3.506565809249878,3.506555795669556,9.891061381495092e-06,2.7102601528167725,0.0,0.0,0.0,174.9695281982422,187.0,61.15959548950195,-0.0,3514.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.676513671875,0.8238320350646973,0.3463638424873352,0.3135504126548767,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6768798828125,0.9551917910575868,0.5351064205169678,0.5066405534744263,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67657470703125,0.8376331329345703,0.3658786416053772,0.2572371661663055,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766357421875,0.8592313528060913,0.3963861167430877,0.3770301640033722,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67645263671875,0.8064085245132446,0.3235763907432556,1.4653531312942505,291.6768493652344,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.37628173828125,291.6784362792969,1.0,0.6496883630752563,1.0,1.0,0.0,1.0,-3.506565809249878,3.506555795669556,9.891061381495092e-06,2.7102601528167725,0.0,0.0,0.0,174.9695281982422,187.0,61.15959548950195,-0.0,3514.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178039550781,0.8228541016578674,0.3484570384025574,0.3154812753200531,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9550524950027466,0.5402325987815857,0.511500358581543,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71783447265625,0.8373066186904907,0.3690606951713562,0.2594872415065765,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7179260253906,0.8584554195404053,0.3992206454277038,0.3797559142112732,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7177429199219,0.8049036860466003,0.324981540441513,1.4719253778457642,291.7181091308594,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3824157714844,291.7196044921875,1.0,0.6541397571563721,1.0,1.0,0.0,1.0,-3.528625011444092,3.528614997863769,1.0015777661465108e-05,2.7272655963897705,0.0,0.0,0.0,177.87643432617188,190.0,58.27228164672852,-0.0,3585.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178039550781,0.8228541016578674,0.3484570384025574,0.3154812753200531,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9550524950027466,0.5402325987815857,0.511500358581543,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71783447265625,0.8373066186904907,0.3690606951713562,0.2594872415065765,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7179260253906,0.8584554195404053,0.3992206454277038,0.3797559142112732,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7177429199219,0.8049036860466003,0.324981540441513,1.4719253778457642,291.7181091308594,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3824157714844,291.7196044921875,1.0,0.6541397571563721,1.0,1.0,0.0,1.0,-3.528625011444092,3.528614997863769,1.0015777661465108e-05,2.7272655963897705,0.0,0.0,0.0,177.87643432617188,190.0,58.27228164672852,-0.0,3585.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569274902344,0.8219422101974487,0.3505728840827942,0.3174329996109009,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572326660156,0.9549901485443116,0.545404851436615,0.5164037942886353,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.8370639085769653,0.3723030388355255,0.2617800533771515,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7570495605469,0.8577524423599243,0.4020845293998718,0.3825097978115082,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568664550781,0.803479015827179,0.3264150619506836,1.478628396987915,291.7572326660156,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38818359375,291.75860595703125,1.0,0.6586291790008545,1.0,1.0,0.0,1.0,-3.5510053634643555,3.550995111465454,1.0143110557692124e-05,2.7445199489593506,0.0,0.0,0.0,180.7980194091797,193.0,55.304649353027344,-0.0,3658.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569274902344,0.8219422101974487,0.3505728840827942,0.3174329996109009,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572326660156,0.9549901485443116,0.545404851436615,0.5164037942886353,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.8370639085769653,0.3723030388355255,0.2617800533771515,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7570495605469,0.8577524423599243,0.4020845293998718,0.3825097978115082,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568664550781,0.803479015827179,0.3264150619506836,1.478628396987915,291.7572326660156,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38818359375,291.75860595703125,1.0,0.6586291790008545,1.0,1.0,0.0,1.0,-3.5510053634643555,3.550995111465454,1.0143110557692124e-05,2.7445199489593506,0.0,0.0,0.0,180.7980194091797,193.0,55.304649353027344,-0.0,3658.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938537597656,0.821087658405304,0.3527065515518188,0.3194013833999634,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.9549944400787354,0.5506171584129333,0.521345317363739,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938842773437,0.8368933796882629,0.3755966424942016,0.2641099095344543,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.857113242149353,0.404973030090332,0.3852874934673309,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7937927246094,0.8021278977394104,0.3278716802597046,1.4854390621185305,291.79412841796875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.39361572265625,291.7954406738281,1.0,0.6631497144699097,1.0,1.0,0.0,1.0,-3.5736546516418457,3.5736443996429443,1.0272799045196734e-05,2.761983871459961,0.0,0.0,0.0,183.7340850830078,196.0,52.259090423583984,-0.0,3732.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938537597656,0.821087658405304,0.3527065515518188,0.3194013833999634,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.9549944400787354,0.5506171584129333,0.521345317363739,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938842773437,0.8368933796882629,0.3755966424942016,0.2641099095344543,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.857113242149353,0.404973030090332,0.3852874934673309,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7937927246094,0.8021278977394104,0.3278716802597046,1.4854390621185305,291.79412841796875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.39361572265625,291.7954406738281,1.0,0.6631497144699097,1.0,1.0,0.0,1.0,-3.5736546516418457,3.5736443996429443,1.0272799045196734e-05,2.761983871459961,0.0,0.0,0.0,183.7340850830078,196.0,52.259090423583984,-0.0,3732.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8114624023437,0.8206791877746582,0.3537785708904266,0.3203905522823334,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.9550182819366456,0.5532366633415222,0.5238288044929504,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8115234375,0.8368309736251831,0.3772592842578888,0.2652864158153534,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8115539550781,0.8568145632743835,0.4064250588417053,0.3866839408874511,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8114013671875,0.801476776599884,0.3286070823669433,1.4888780117034912,291.8117370605469,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39617919921875,291.81298828125,1.0,0.6654195785522461,1.0,1.0,0.0,1.0,-3.58506441116333,3.5850541591644287,1.03384445537813e-05,2.770782232284546,0.0,0.0,0.0,185.2076110839844,196.0,50.71118927001953,-0.0,3770.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8284912109375,0.8202821016311646,0.3548531234264374,0.3213822245597839,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287658691406,0.9550554752349854,0.5558640956878662,0.5263198614120483,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8285522460937,0.8367832899093628,0.3789346814155578,0.2664706408977508,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.8565286993980408,0.4078813791275024,0.3880846798419952,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82843017578125,0.8008407354354858,0.3293463289737701,1.4923352003097534,291.8287658691406,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3986511230469,291.8299865722656,1.0,0.6676947474479675,1.0,1.0,0.0,1.0,-3.5965230464935303,3.59651255607605,1.0404583008494228e-05,2.779618740081787,0.0,0.0,0.0,186.6845703125,199.0,49.14809036254883,-0.0,3808.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84576416015625,0.8198772072792053,0.35598224401474,0.3224244117736816,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.9551080465316772,0.5586274862289429,0.5289399027824402,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8457946777344,0.8367506265640259,0.380707323551178,0.2677227556705475,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.8562420606613159,0.4094127416610718,0.3895576894283294,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.845703125,0.8001891374588013,0.3301250636577606,1.4959776401519775,291.84600830078125,287.7815856933594,291.866455078125,288.44256591796875,291.8659973144531,297.4011535644531,291.8471984863281,1.0,0.6700859069824219,1.0,1.0,0.0,1.0,-3.608589172363281,3.608578681945801,1.047445766744204e-05,2.7889244556427,0.9774593114852904,0.9774593114852904,0.0,188.237045288086,199.0,47.47950744628906,-0.0,3849.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.885009765625,0.8197441101074219,0.357237160205841,0.3234427869319916,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87652587890625,0.9554399251937866,0.5613749623298645,0.5313993692398071,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8835754394531,0.8369515538215637,0.3825206160545349,0.2689135074615478,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.882080078125,0.8562155961990356,0.410983145236969,0.3909534811973572,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88671875,0.799829363822937,0.330982893705368,1.49951171875,291.8771667480469,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.4056701660156,291.83544921875,1.0,0.6722894310951233,1.0,1.0,0.0,1.0,-3.620131969451904,3.6201212406158447,1.0541363735683262e-05,2.797770738601685,1.0,1.0,0.0,189.53770446777344,202.0,679.6593627929688,-0.0,3887.0234375,1.0,290.94171142578125,291.9497375488281,293.6781005859375,294.7752990722656,293.1499938964844,293.1499938964844,283.1499938964844,1474.823974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2217608094215393,1.0,0.0,0.0,0.804617166519165,0.8046213388442993,5.528194790827001e-08,4.242038726806641,4.242028713226318,9.987757039198186e-06,0.0,0.0,-0.0,5568.5966796875,0.0,16.53485679626465,1891.9937744140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.8038902282714844,0.3482583165168762,0.320199579000473,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914978027344,0.9374554753303528,0.555269718170166,0.5307852029800415,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2119140625,0.8231956362724304,0.3765941262245178,0.2679758965969085,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074890136719,0.8416527509689331,0.405112624168396,0.3895302414894104,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.221923828125,0.7845536470413208,0.3250186741352081,1.4898327589035034,289.1934814453125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3056030273437,289.0932312011719,1.0,0.6743307113647461,1.0,1.0,0.0,1.0,-3.601163864135742,3.601153612136841,1.0436046977702064e-05,2.784844160079956,1.0,1.0,0.0,199.4751434326172,190.0,11836.4794921875,-0.0,3899.21728515625,1.0,285.9164123535156,289.0401916503906,293.6227111816406,295.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,3781.630126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074634432792664,1.0,0.0,0.0,1.2952773571014404,1.2952803373336792,1.119759858170255e-07,4.265903472900391,4.265893459320068,9.786106602405198e-06,0.0,0.0,-0.0,5582.17431640625,0.0,66.5213851928711,1895.4342041015625,0.0,1670.1439208984375,0.3294669091701507,1.0,0.0,3.0,1.0,0.0
11968800,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.8038902282714844,0.3482583165168762,0.320199579000473,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914978027344,0.9374554753303528,0.555269718170166,0.5307852029800415,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2119140625,0.8231956362724304,0.3765941262245178,0.2679758965969085,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074890136719,0.8416527509689331,0.405112624168396,0.3895302414894104,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.221923828125,0.7845536470413208,0.3250186741352081,1.4898327589035034,289.1934814453125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3056030273437,289.0932312011719,1.0,0.6743307113647461,1.0,1.0,0.0,1.0,-3.601163864135742,3.601153612136841,1.0436046977702064e-05,2.784844160079956,1.0,1.0,0.0,199.4751434326172,190.0,11836.4794921875,-0.0,3899.21728515625,1.0,285.9164123535156,289.0401916503906,293.6227111816406,295.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,3781.630126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074634432792664,1.0,0.0,0.0,1.2952773571014404,1.2952803373336792,1.119759858170255e-07,4.265903472900391,4.265893459320068,9.786106602405198e-06,0.0,0.0,-0.0,5582.17431640625,0.0,66.5213851928711,1895.4342041015625,0.0,1670.1439208984375,0.3294669091701507,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679443359375,0.7798314690589905,0.3345244228839874,0.3104213774204254,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513122558594,0.910944402217865,0.5430205464363098,0.5219821929931641,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.8022148609161377,0.3657707273960113,0.2622252404689789,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76141357421875,0.8215895891189575,0.3945084512233734,0.3819568455219269,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.7635037302970886,0.3150483667850494,1.4561740159988403,287.7526550292969,287.7097473144531,291.92437744140625,288.5107727050781,291.9239807128906,297.17596435546875,287.6930847167969,1.0,0.6685013771057129,1.0,1.0,0.0,1.0,-3.5223867893218994,3.522376775741577,9.987207704398315e-06,2.7249276638031006,0.9868164658546448,0.9868164658546448,0.0,209.6665496826172,190.0,16512.8125,-0.0,3761.3232421875,1.0,284.3608093261719,287.31671142578125,292.76422119140625,295.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,5735.42236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131933212280273,1.0,0.0,0.0,1.5844566822052002,1.5844610929489136,1.6751580744767125e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5117.0947265625,0.0,122.0098114013672,1895.43701171875,0.0,2592.631103515625,0.3972548544406891,1.0,0.0,3.0,1.0,0.0
