time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968920,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18603515625,0.7620152831077576,0.3236776292324066,0.3011468350887298,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17633056640625,0.8934524655342102,0.5331098437309265,0.5132389068603516,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.7857522368431091,0.3569284677505493,0.2565069794654846,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18212890625,0.8061952590942383,0.3856678903102875,0.3743104338645935,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.18756103515625,0.7481645345687866,0.3064953982830047,1.4216580390930176,287.1771850585937,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07769775390625,287.1418151855469,1.0,0.6613597869873047,1.0,1.0,0.0,1.0,-3.4431371688842773,3.4431276321411133,9.54308416112326e-06,2.663702249526977,0.9778193831443788,0.9778193831443788,0.0,216.1547698974609,178.0,18962.505859375,-0.0,3605.42626953125,1.0,283.738525390625,286.5272216796875,292.19256591796875,294.31011962890625,293.1499938964844,293.1499938964844,283.1499938964844,7243.94287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363696932792664,1.0,0.0,0.0,1.768522024154663,1.7685273885726929,2.0869613592822134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.78564453125,0.0,170.01951599121094,1895.4371337890625,0.0,2807.816650390625,0.4449927806854248,1.0,0.0,3.0,1.0,0.0
11968980,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405700683594,0.7446892857551575,0.3111954033374786,0.2893615365028381,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.8772341012954712,0.5215110778808594,0.5018932819366455,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391052246094,0.7696111798286438,0.3464033007621765,0.248962715268135,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73809814453125,0.7899782657623291,0.3748572170734405,0.363967627286911,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.7328917384147644,0.2956073582172394,1.3731718063354492,286.7352600097656,287.67901611328125,291.9491577148437,288.5392150878906,291.94879150390625,296.96759033203125,286.7138366699219,1.0,0.6496167182922363,1.0,1.0,0.0,1.0,-3.3354651927948,3.335456132888794,8.95427911018487e-06,2.5799098014831543,0.9663490653038024,0.9663490653038024,0.0,220.12911987304688,178.0,21046.77734375,-0.0,3375.26220703125,1.0,283.3460388183594,285.95123291015625,291.6678161621094,293.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,9505.1455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256872892379761,1.0,0.0,0.0,2.007944345474243,2.007951259613037,2.690275380246021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.037109375,0.0,249.52908325195312,1895.4371337890625,0.0,2708.3359375,0.5006634593009949,1.0,0.0,3.0,1.0,0.0
11969040,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428771972656,0.7368285059928894,0.3038476407527923,0.2821252942085266,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387878417969,0.8705042600631714,0.5146251320838928,0.4948225319385528,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5418395996094,0.762449324131012,0.3400558233261108,0.2441745847463607,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411376953125,0.7826191782951355,0.3681541979312897,0.3572219908237457,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433959960937,0.7254990339279175,0.2885951697826385,1.3402732610702517,286.5392150878906,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9071044921875,286.5245056152344,1.0,0.64042067527771,1.0,1.0,0.0,1.0,-3.264800786972046,3.2647922039031982,8.577678272558842e-06,2.52477502822876,0.9580469131469728,0.9580469131469728,0.0,219.5399780273437,166.0,21879.16796875,-0.0,3212.917724609375,1.0,283.23162841796875,285.7201538085937,291.45220947265625,293.1676330566406,293.1499938964844,293.1499938964844,283.1499938964844,11032.3369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803510844707489,1.0,0.0,0.0,2.148623466491699,2.1486313343048096,3.080448607306608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.78125,0.0,306.3912048339844,1895.4371337890625,0.0,2503.5673828125,0.5378499627113342,1.0,0.0,3.0,1.0,0.0
11969100,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.7312706708908081,0.2966815829277038,0.2749456465244293,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.8667008280754089,0.5079242587089539,0.4877784252166748,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.7577574849128723,0.3338044583797455,0.2393337935209274,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.777702808380127,0.3613899350166321,0.3502357006072998,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.7197825312614441,0.2813051044940948,1.3050976991653442,286.37261962890625,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8537292480469,286.36181640625,1.0,0.6293474435806274,1.0,1.0,0.0,1.0,-3.191148281097412,3.1911401748657227,8.19366323412396e-06,2.467268705368042,0.9479405879974364,0.9479405879974364,0.0,215.9691925048828,166.0,22556.244140625,-0.0,3033.77490234375,1.0,283.1766662597656,285.540771484375,291.33349609375,292.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,12998.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730908393859863,1.0,0.0,0.0,2.312156915664673,2.312166452407837,3.567204487353593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.84228515625,0.0,382.8678588867188,1895.4371337890625,0.0,2228.33447265625,0.5751245617866516,1.0,0.0,3.0,1.0,0.0
11969160,296.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.728647768497467,0.2908315062522888,0.2690230309963226,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.8661770224571228,0.5025143623352051,0.4819953739643097,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.7560655474662781,0.3287055492401123,0.2353081107139587,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7758499383926392,0.3557329177856445,0.3442839384078979,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.7166247367858887,0.2750451862812042,1.274276614189148,286.259033203125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8164367675781,286.2511291503906,1.0,0.6184651255607605,1.0,1.0,0.0,1.0,-3.127994537353516,3.1279866695404053,7.871382877056021e-06,2.4179563522338867,0.9376949667930604,0.9376949667930604,0.0,210.3158264160156,154.0,22895.77734375,-0.0,2871.836181640625,1.0,283.1580810546875,285.4239196777344,291.3140869140625,292.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,14713.4814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451293468475342,1.0,0.0,0.0,2.436995506286621,2.4370059967041016,3.962806260915386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.1806640625,0.0,449.6570129394531,1895.4371337890625,0.0,1983.4635009765625,0.6085660457611084,1.0,0.0,3.0,1.0,0.0
11969220,296.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.7290072441101074,0.2817665040493011,0.2598021030426025,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.8714162707328796,0.4943541586399078,0.4731717109680176,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7584666609764099,0.3209553956985473,0.2290922105312347,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7781088352203369,0.3468430936336517,0.3348053991794586,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7157107591629028,0.2649493515491485,1.2237941026687622,286.1002197265625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7749938964844,286.09521484375,1.0,0.5979228615760803,1.0,1.0,0.0,1.0,-3.0267045497894287,3.026697158813477,7.36809261070448e-06,2.338908672332764,0.916442334651947,0.916442334651947,0.0,195.89952087402344,142.0,23266.669921875,-0.0,2596.029296875,1.0,283.150634765625,285.26483154296875,291.4146423339844,292.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,18066.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081389427185059,1.0,0.0,0.0,2.6435797214508057,2.643592119216919,4.663136792260049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.701171875,0.0,578.0582885742188,1895.4371337890625,0.0,1675.56640625,0.6597109436988831,1.0,0.0,3.0,1.0,0.0
11969280,296.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.7290072441101074,0.2817665040493011,0.2598021030426025,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.8714162707328796,0.4943541586399078,0.4731717109680176,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7584666609764099,0.3209553956985473,0.2290922105312347,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7781088352203369,0.3468430936336517,0.3348053991794586,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7157107591629028,0.2649493515491485,1.2237941026687622,286.1002197265625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7749938964844,286.09521484375,1.0,0.5979228615760803,1.0,1.0,0.0,1.0,-3.0267045497894287,3.026697158813477,7.36809261070448e-06,2.338908672332764,0.916442334651947,0.916442334651947,0.0,195.89952087402344,142.0,23266.669921875,-0.0,2596.029296875,1.0,283.150634765625,285.26483154296875,291.4146423339844,292.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,18066.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081389427185059,1.0,0.0,0.0,2.6435797214508057,2.643592119216919,4.663136792260049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.701171875,0.0,578.0582885742188,1895.4371337890625,0.0,1675.56640625,0.6597109436988831,1.0,0.0,3.0,1.0,0.0
11969340,296.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7336763739585876,0.2748241424560547,0.2527292370796203,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.881639301776886,0.4883652031421661,0.4666449427604675,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7655128836631775,0.3152836263179779,0.2244810909032821,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.785116970539093,0.3400487005710602,0.3275055885314941,296.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7192539572715759,0.2570982277393341,1.1841793060302734,285.99786376953125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7594909667969,285.9945068359375,1.0,0.579230010509491,1.0,1.0,0.0,1.0,-2.948395252227783,2.9483883380889893,6.990520887484308e-06,2.2778549194335938,0.8944766521453857,0.8944766521453857,0.0,180.31179809570312,130.0,23378.916015625,-0.0,2371.27099609375,1.0,283.1500549316406,285.1650695800781,291.53875732421875,293.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,21024.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954599022865295,1.0,0.0,0.0,2.781616449356079,2.781630277633667,5.162829666005564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.783203125,0.0,679.2455444335938,1895.4371337890625,0.0,1575.1090087890625,0.6885802149772644,1.0,0.0,3.0,1.0,0.0
11969400,296.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7336763739585876,0.2748241424560547,0.2527292370796203,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.881639301776886,0.4883652031421661,0.4666449427604675,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7655128836631775,0.3152836263179779,0.2244810909032821,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.785116970539093,0.3400487005710602,0.3275055885314941,296.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7192539572715759,0.2570982277393341,1.1841793060302734,285.99786376953125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7594909667969,285.9945068359375,1.0,0.579230010509491,1.0,1.0,0.0,1.0,-2.948395252227783,2.9483883380889893,6.990520887484308e-06,2.2778549194335938,0.8944766521453857,0.8944766521453857,0.0,180.31179809570312,130.0,23378.916015625,-0.0,2371.27099609375,1.0,283.1500549316406,285.1650695800781,291.53875732421875,293.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,21024.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954599022865295,1.0,0.0,0.0,2.781616449356079,2.781630277633667,5.162829666005564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.783203125,0.0,679.2455444335938,1895.4371337890625,0.0,1575.1090087890625,0.6885802149772644,1.0,0.0,3.0,1.0,0.0
11969460,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7410383224487305,0.2692172229290008,0.2469640523195266,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8950724601745605,0.4837141036987304,0.4615005254745483,296.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7756344079971313,0.3109358847141266,0.220878317952156,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.795134425163269,0.3345760107040405,0.3215747475624084,296.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7254684567451477,0.2507259249687195,1.1518020629882812,285.9527893066406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7580261230469,285.9511108398437,1.0,0.5621802806854248,1.0,1.0,0.0,1.0,-2.88489031791687,2.884883403778076,6.69168957756483e-06,2.2283742427825928,0.8725257515907288,0.8725257515907288,0.0,164.99488830566406,118.0,23189.69140625,-0.0,2183.5078125,1.0,283.1499938964844,285.129638671875,291.6050720214844,293.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,22586.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946762204170227,1.0,0.0,0.0,2.803114891052246,2.803129434585572,5.242943075245421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.94091796875,0.0,702.2177734375,1895.4371337890625,0.0,1568.9945068359375,0.694642186164856,1.0,0.0,3.0,1.0,0.0
11969520,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7410383224487305,0.2692172229290008,0.2469640523195266,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8950724601745605,0.4837141036987304,0.4615005254745483,296.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7756344079971313,0.3109358847141266,0.220878317952156,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.795134425163269,0.3345760107040405,0.3215747475624084,296.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7254684567451477,0.2507259249687195,1.1518020629882812,285.9527893066406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7580261230469,285.9511108398437,1.0,0.5621802806854248,1.0,1.0,0.0,1.0,-2.88489031791687,2.884883403778076,6.69168957756483e-06,2.2283742427825928,0.8725257515907288,0.8725257515907288,0.0,164.99488830566406,118.0,23189.69140625,-0.0,2183.5078125,1.0,283.1499938964844,285.129638671875,291.6050720214844,293.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,22586.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946762204170227,1.0,0.0,0.0,2.803114891052246,2.803129434585572,5.242943075245421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.94091796875,0.0,702.2177734375,1895.4371337890625,0.0,1568.9945068359375,0.694642186164856,1.0,0.0,3.0,1.0,0.0
11969580,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7507929801940918,0.2645042538642883,0.2420951724052429,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.9116400480270386,0.4799718558788299,0.4573034644126892,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7884488701820374,0.3075103759765625,0.2179833054542541,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8076199889183044,0.3299995362758636,0.3165817260742187,296.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7338374853134155,0.2453723549842834,1.1244680881500244,285.941162109375,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7657165527344,285.9407043457031,1.0,0.5464511513710022,1.0,1.0,0.0,1.0,-2.8316495418548584,2.8316431045532227,6.446242423407966e-06,2.186915159225464,0.8507999181747437,0.8507999181747437,0.0,150.2992401123047,106.0,22822.8046875,-0.0,2022.809326171875,1.0,283.1499938964844,285.1274719238281,291.6181335449219,293.15850830078125,293.1499938964844,293.1499938964844,283.1499938964844,23276.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953775882720947,1.0,0.0,0.0,2.7582714557647705,2.758285522460937,5.076534534964594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.30908203125,0.0,677.0087890625,1895.4371337890625,0.0,1574.4666748046875,0.6849676966667175,1.0,0.0,3.0,1.0,0.0
11969640,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7507929801940918,0.2645042538642883,0.2420951724052429,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.9116400480270386,0.4799718558788299,0.4573034644126892,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7884488701820374,0.3075103759765625,0.2179833054542541,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8076199889183044,0.3299995362758636,0.3165817260742187,296.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7338374853134155,0.2453723549842834,1.1244680881500244,285.941162109375,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7657165527344,285.9407043457031,1.0,0.5464511513710022,1.0,1.0,0.0,1.0,-2.8316495418548584,2.8316431045532227,6.446242423407966e-06,2.186915159225464,0.8507999181747437,0.8507999181747437,0.0,150.2992401123047,106.0,22822.8046875,-0.0,2022.809326171875,1.0,283.1499938964844,285.1274719238281,291.6181335449219,293.15850830078125,293.1499938964844,293.1499938964844,283.1499938964844,23276.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953775882720947,1.0,0.0,0.0,2.7582714557647705,2.758285522460937,5.076534534964594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.30908203125,0.0,677.0087890625,1895.4371337890625,0.0,1574.4666748046875,0.6849676966667175,1.0,0.0,3.0,1.0,0.0
11969700,296.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.7566211819648743,0.2623957395553589,0.2399050444364547,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.9217877984046936,0.4783572256565094,0.4554682672023773,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.7958576679229736,0.3060634136199951,0.2167373150587082,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8144890666007996,0.3279623389244079,0.3143453598022461,296.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7388623356819153,0.2429820448160171,1.11221182346344,285.94708251953125,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.77178955078125,285.9473876953125,1.0,0.538979709148407,1.0,1.0,0.0,1.0,-2.807891845703125,2.8078854084014893,6.338210368994623e-06,2.168421745300293,0.8401175737380981,0.8401175737380981,0.0,143.19677734375,106.0,22563.236328125,-0.0,1950.2550048828125,1.0,283.1499938964844,285.13775634765625,291.6123962402344,293.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,23240.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946466565132141,1.0,0.0,0.0,2.7106964588165283,2.710710287094116,4.902923365079914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.9375,0.0,646.80126953125,1895.4371337890625,0.0,1568.764404296875,0.6768903732299805,1.0,0.0,3.0,1.0,0.0
11969760,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.7631858587265015,0.2604233622550964,0.2378521263599395,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.9330340623855592,0.4768833816051483,0.4537824392318725,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8039838671684265,0.3047651052474975,0.2156063914299011,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8217675089836121,0.3260622918605804,0.3122540414333343,296.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7445533275604248,0.2407483905553817,1.100734829902649,285.9527893066406,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7789306640625,285.95318603515625,1.0,0.5317257046699524,1.0,1.0,0.0,1.0,-2.785728693008423,2.785722494125366,6.23826281298534e-06,2.1511738300323486,0.829492449760437,0.829492449760437,0.0,136.2383270263672,94.0,22330.51953125,-0.0,1882.0052490234373,1.0,283.1499938964844,285.1469421386719,291.60308837890625,293.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,23344.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929926872253418,1.0,0.0,0.0,2.670082330703736,2.670095920562744,4.757104079544661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.841796875,0.0,622.5128173828125,1895.4371337890625,0.0,1555.8975830078125,0.6650438904762268,1.0,0.0,3.0,1.0,0.0
11969820,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7754328846931458,0.2575118243694305,0.2348015457391739,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.9526267647743224,0.474777489900589,0.4513380825519562,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8180412650108337,0.3029568195343017,0.2139966487884521,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8347522020339966,0.3232654333114624,0.3091548979282379,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.7553051114082336,0.2374506294727325,1.083708882331848,285.9744567871094,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7919616699219,285.9753723144531,1.0,0.5204897522926331,1.0,1.0,0.0,1.0,-2.7529995441436768,2.752993583679199,6.092132935009431e-06,2.1257107257843018,0.8128313422203064,0.8128313422203064,0.0,125.3745346069336,94.0,21887.658203125,-0.0,1780.286865234375,1.0,283.1499938964844,285.1778869628906,291.5841369628906,293.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,23014.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885238885879517,1.0,0.0,0.0,2.5755114555358887,2.57552433013916,4.4260909248805547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.38330078125,0.0,565.5157470703125,1895.4371337890625,0.0,1521.3895263671875,0.6463176608085632,1.0,0.0,3.0,1.0,0.0
11969880,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.7788781523704529,0.2568238973617553,0.2340798079967498,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.9577268958091736,0.4742915332317352,0.4507710635662079,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8217474222183228,0.3025495111942291,0.2136292606592178,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8383552432060242,0.3226059675216675,0.3084227740764618,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7583687901496887,0.236672043800354,1.0796818733215332,285.979248046875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.79547119140625,285.9801940917969,1.0,0.517742395401001,1.0,1.0,0.0,1.0,-2.745288848876953,2.745282888412476,6.05796230956912e-06,2.119713544845581,0.8086944222450256,0.8086944222450256,0.0,122.70372009277344,82.0,21784.376953125,-0.0,1756.1273193359375,1.0,283.1499938964844,285.18487548828125,291.5794372558594,293.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,22983.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871576905250549,1.0,0.0,0.0,2.554529190063477,2.554542064666748,4.354267559847358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.10302734375,0.0,553.5986328125,1895.4371337890625,0.0,1510.915283203125,0.6386736035346985,1.0,0.0,3.0,1.0,0.0
11969940,296.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.7988324165344238,0.253614217042923,0.2306817024946212,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.9835237860679626,0.4720966219902038,0.4481602311134338,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.8427228331565857,0.30076864361763,0.2119749784469604,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8594207763671875,0.3195312321186065,0.3049791157245636,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.7765079140663147,0.2330283373594284,1.0607162714004517,286.0163269042969,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.81396484375,286.0177001953125,1.0,0.5043044686317444,1.0,1.0,0.0,1.0,-2.709144830703736,2.709138870239258,5.899081770621706e-06,2.091609001159668,0.7884653210639954,0.7884653210639954,0.0,109.57559204101562,70.0,21177.1875,-0.0,1641.7572021484375,1.0,283.1499938964844,285.2348327636719,291.55438232421875,293.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,22330.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790102124214172,1.0,0.0,0.0,2.422557592391968,2.422569274902344,3.91599030535872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.537109375,0.0,480.4029541015625,1895.4371337890625,0.0,1449.207275390625,0.6084309816360474,1.0,0.0,3.0,1.0,0.0
11970000,296.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.7988324165344238,0.253614217042923,0.2306817024946212,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.9835237860679626,0.4720966219902038,0.4481602311134338,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.8427228331565857,0.30076864361763,0.2119749784469604,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8594207763671875,0.3195312321186065,0.3049791157245636,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.7765079140663147,0.2330283373594284,1.0607162714004517,286.0163269042969,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.81396484375,286.0177001953125,1.0,0.5043044686317444,1.0,1.0,0.0,1.0,-2.709144830703736,2.709138870239258,5.899081770621706e-06,2.091609001159668,0.7884653210639954,0.7884653210639954,0.0,109.57559204101562,70.0,21177.1875,-0.0,1641.7572021484375,1.0,283.1499938964844,285.2348327636719,291.55438232421875,293.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,22330.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790102124214172,1.0,0.0,0.0,2.422557592391968,2.422569274902344,3.91599030535872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.537109375,0.0,480.4029541015625,1895.4371337890625,0.0,1449.207275390625,0.6084309816360474,1.0,0.0,3.0,1.0,0.0
11970060,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.8285825848579407,0.2549262940883636,0.2305572032928466,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9990000128746032,0.4756211936473846,0.4266351461410522,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8759414553642273,0.3036719560623169,0.2129394561052322,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.89301997423172,0.3211699426174164,0.3050768673419952,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.8068305253982544,0.2343522310256958,1.059374213218689,286.0664367675781,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8781433105469,286.0678405761719,1.0,0.4917646050453186,1.0,1.0,0.0,1.0,-2.682788372039795,2.6827826499938965,5.784816494269762e-06,2.071239709854126,0.7689411640167236,0.7689411640167236,0.0,96.26890563964844,58.0,20552.27734375,-0.0,1543.0789794921875,1.0,283.1499938964844,285.2975769042969,291.5287475585937,292.9429016113281,293.1499938964844,293.1499938964844,283.1499938964844,21474.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695597171783447,1.0,0.0,0.0,2.281832456588745,2.2818431854248047,3.474248160273419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.69970703125,0.0,409.23193359375,1895.4371337890625,0.0,1379.3076171875,0.5791013836860657,1.0,0.0,3.0,1.0,0.0
11970120,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.8285825848579407,0.2549262940883636,0.2305572032928466,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9990000128746032,0.4756211936473846,0.4266351461410522,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8759414553642273,0.3036719560623169,0.2129394561052322,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.89301997423172,0.3211699426174164,0.3050768673419952,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.8068305253982544,0.2343522310256958,1.059374213218689,286.0664367675781,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8781433105469,286.0678405761719,1.0,0.4917646050453186,1.0,1.0,0.0,1.0,-2.682788372039795,2.6827826499938965,5.784816494269762e-06,2.071239709854126,0.7689411640167236,0.7689411640167236,0.0,96.26890563964844,58.0,20552.27734375,-0.0,1543.0789794921875,1.0,283.1499938964844,285.2975769042969,291.5287475585937,292.9429016113281,293.1499938964844,293.1499938964844,283.1499938964844,21474.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695597171783447,1.0,0.0,0.0,2.281832456588745,2.2818431854248047,3.474248160273419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.69970703125,0.0,409.23193359375,1895.4371337890625,0.0,1379.3076171875,0.5791013836860657,1.0,0.0,3.0,1.0,0.0
11970180,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.8539103269577026,0.254380315542221,0.2300780117511749,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.9990000128746032,0.4829008877277374,0.3870959877967834,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.9069889783859252,0.3049802780151367,0.2138207256793975,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9252300262451172,0.3212121725082397,0.3050905466079712,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8320010304450989,0.2343124151229858,1.0588804483413696,286.0949401855469,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9461364746094,286.0957946777344,1.0,0.4781379401683807,1.0,1.0,0.0,1.0,-2.635200500488281,2.635194778442383,5.581253844866296e-06,2.0344223976135254,0.749519944190979,0.749519944190979,0.0,85.98887634277344,61.0,19884.23046875,-0.0,1431.3076171875,1.0,283.1499938964844,285.3410949707031,291.502197265625,292.8790283203125,293.1499938964844,293.1499938964844,283.1499938964844,21055.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596184968948364,1.0,0.0,0.0,2.16474986076355,2.164759874343872,3.126862964109023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.6689453125,0.0,357.0833435058594,1895.4371337890625,0.0,1307.81689453125,0.5531943440437317,1.0,0.0,3.0,1.0,0.0
11970240,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.8539103269577026,0.254380315542221,0.2300780117511749,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.9990000128746032,0.4829008877277374,0.3870959877967834,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.9069889783859252,0.3049802780151367,0.2138207256793975,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9252300262451172,0.3212121725082397,0.3050905466079712,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8320010304450989,0.2343124151229858,1.0588804483413696,286.0949401855469,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9461364746094,286.0957946777344,1.0,0.4781379401683807,1.0,1.0,0.0,1.0,-2.635200500488281,2.635194778442383,5.581253844866296e-06,2.0344223976135254,0.749519944190979,0.749519944190979,0.0,85.98887634277344,61.0,19884.23046875,-0.0,1431.3076171875,1.0,283.1499938964844,285.3410949707031,291.502197265625,292.8790283203125,293.1499938964844,293.1499938964844,283.1499938964844,21055.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596184968948364,1.0,0.0,0.0,2.16474986076355,2.164759874343872,3.126862964109023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.6689453125,0.0,357.0833435058594,1895.4371337890625,0.0,1307.81689453125,0.5531943440437317,1.0,0.0,3.0,1.0,0.0
11970300,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.8638741970062256,0.2538014650344848,0.2295191138982772,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.9990000128746032,0.4874179661273956,0.37276092171669,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.9203380942344666,0.3053688406944275,0.2140528261661529,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.9385184049606324,0.32093146443367,0.304787665605545,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.8415210843086243,0.234028548002243,1.057378172874451,286.1076354980469,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.98150634765625,286.1088562011719,1.0,0.4732118844985962,1.0,1.0,0.0,1.0,-2.615397930145264,2.6153924465179443,5.497143774846336e-06,2.018867015838623,0.7398538589477539,0.7398538589477539,0.0,82.37680053710938,61.0,19566.966796875,-0.0,1388.87890625,1.0,283.1499938964844,285.3617858886719,291.4874267578125,292.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,20913.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544218063354492,1.0,0.0,0.0,2.1096761226654053,2.1096856594085693,2.969784418382915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.7333984375,0.0,334.4774475097656,1895.4371337890625,0.0,1271.3126220703125,0.5411629676818848,1.0,0.0,3.0,1.0,0.0
11970360,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.871604323387146,0.2531368136405945,0.2288827449083328,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.9990000128746032,0.4918590784072876,0.3619545102119446,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.9312409162521362,0.3056813776493072,0.2142349779605865,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9485476016998292,0.3205471634864807,0.3043914437294006,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.848966658115387,0.2336530834436416,1.055508017539978,286.12261962890625,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.01470947265625,286.1239624023437,1.0,0.4691863358020782,1.0,1.0,0.0,1.0,-2.5991384983062744,2.599133253097534,5.42873885933659e-06,2.006183624267578,0.7302607893943787,0.7302607893943787,0.0,79.68743896484375,64.0,19266.142578125,-0.0,1355.7098388671875,1.0,283.1499938964844,285.384033203125,291.4722900390625,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,20799.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491624116897583,1.0,0.0,0.0,2.056282520294189,2.0562918186187744,2.821363125349308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.7392578125,0.0,313.6443176269531,1895.4371337890625,0.0,1234.993408203125,0.52958744764328,1.0,0.0,3.0,1.0,0.0
11970420,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.8819050788879395,0.2517234683036804,0.2275346964597702,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.9990000128746032,0.49997279047966,0.3475621044635772,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.946361243724823,0.3062262535095215,0.2145503014326095,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.9614089131355286,0.3196239173412323,0.3034597337245941,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.8590917587280273,0.2327540814876556,1.051182985305786,286.15582275390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0721435546875,286.1574401855469,1.0,0.4633741974830627,1.0,1.0,0.0,1.0,-2.5742788314819336,2.5742735862731934,5.324955054675229e-06,1.986777424812317,0.7112561464309692,0.7112561464309692,0.0,76.09725952148438,82.0,18691.89453125,-0.0,1308.0323486328125,1.0,283.1499938964844,285.43121337890625,291.4416198730469,292.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20629.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388158202171326,1.0,0.0,0.0,1.9531879425048828,1.95319664478302,2.5455489094383665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.17333984375,0.0,276.25445556640625,1895.4371337890625,0.0,1165.442138671875,0.5074818134307861,1.0,0.0,3.0,1.0,0.0
11970480,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.8819050788879395,0.2517234683036804,0.2275346964597702,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.9990000128746032,0.49997279047966,0.3475621044635772,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.946361243724823,0.3062262535095215,0.2145503014326095,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.9614089131355286,0.3196239173412323,0.3034597337245941,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.8590917587280273,0.2327540814876556,1.051182985305786,286.15582275390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0721435546875,286.1574401855469,1.0,0.4633741974830627,1.0,1.0,0.0,1.0,-2.5742788314819336,2.5742735862731934,5.324955054675229e-06,1.986777424812317,0.7112561464309692,0.7112561464309692,0.0,76.09725952148438,82.0,18691.89453125,-0.0,1308.0323486328125,1.0,283.1499938964844,285.43121337890625,291.4416198730469,292.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20629.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388158202171326,1.0,0.0,0.0,1.9531879425048828,1.95319664478302,2.5455489094383665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.17333984375,0.0,276.25445556640625,1895.4371337890625,0.0,1165.442138671875,0.5074818134307861,1.0,0.0,3.0,1.0,0.0
11970540,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.8791429996490479,0.2509447932243347,0.2268346399068832,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.9990000128746032,0.5037700533866882,0.3497000634670257,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.944573938846588,0.3065668940544128,0.214786559343338,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.958801567554474,0.3190809488296509,0.3029589056968689,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.8567389845848083,0.2322146594524383,1.048842430114746,286.1800537109375,287.60064697265625,292.01239013671875,288.4736328125,292.0127258300781,297.098388671875,286.18243408203125,1.0,0.4638828337192535,1.0,1.0,0.0,1.0,-2.5728514194488525,2.5728461742401123,5.318428065947956e-06,1.9853639602661133,0.7004796862602234,0.7004796862602234,0.0,76.43339538574219,82.0,18404.3125,-0.0,1307.7105712890625,1.0,283.1499938964844,285.4627380371094,291.42340087890625,292.7096862792969,293.1499938964844,293.1499938964844,283.1499938964844,20551.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330831050872803,1.0,0.0,0.0,1.895626187324524,1.895634651184082,2.397721914348949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.81298828125,0.0,256.894775390625,1895.4371337890625,0.0,1128.024658203125,0.4952755272388458,1.0,0.0,3.0,1.0,0.0
11970600,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.8733685612678528,0.2504019439220428,0.2263774126768112,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.9990000128746032,0.5057384371757507,0.3558509647846222,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.9386897683143616,0.3068492114543915,0.2150052338838577,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9524677395820618,0.3186964392662048,0.3026342988014221,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.8514819741249084,0.2318165600299835,1.0472792387008667,286.2021789550781,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1119689941406,286.20489501953125,1.0,0.465668112039566,1.0,1.0,0.0,1.0,-2.5776784420013428,2.5776729583740234,5.338201845006552e-06,1.9889891147613523,0.6926606893539429,0.6926606893539429,0.0,77.75343322753906,100.0,18212.74609375,-0.0,1319.6380615234375,1.0,283.1499938964844,285.4892578125,291.4100341796875,292.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,20495.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290593147277832,1.0,0.0,0.0,1.854023575782776,1.8540318012237549,2.2936328036848866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.4365234375,0.0,243.5278167724609,1895.4371337890625,0.0,1102.251708984375,0.4865061640739441,1.0,0.0,3.0,1.0,0.0
11970660,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622985839844,0.8523519039154053,0.2492331564426422,0.22548308968544,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.9990000128746032,0.5073997378349304,0.3815069496631622,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.9148134589195251,0.3076322972774505,0.2156656384468078,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.92683345079422,0.3178687393665313,0.3020246922969818,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.8321009278297424,0.2308688014745712,1.043995022773743,286.2630615234375,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.1238098144531,286.26629638671875,1.0,0.4737709760665893,1.0,1.0,0.0,1.0,-2.6035287380218506,2.6035232543945312,5.44554950465681e-06,2.0088090896606445,0.6746670007705688,0.6746670007705688,0.0,83.69029235839844,118.0,17801.48046875,-0.0,1379.19970703125,1.0,283.1499938964844,285.5587158203125,291.3783569335937,292.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,20364.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205266714096069,1.0,0.0,0.0,1.7588603496551514,1.7588680982589722,2.0642207232413057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.36083984375,0.0,214.83924865722656,1895.4371337890625,0.0,1048.972412109375,0.4666181206703186,1.0,0.0,3.0,1.0,0.0
11970720,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622985839844,0.8523519039154053,0.2492331564426422,0.22548308968544,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.9990000128746032,0.5073997378349304,0.3815069496631622,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.9148134589195251,0.3076322972774505,0.2156656384468078,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.92683345079422,0.3178687393665313,0.3020246922969818,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.8321009278297424,0.2308688014745712,1.043995022773743,286.2630615234375,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.1238098144531,286.26629638671875,1.0,0.4737709760665893,1.0,1.0,0.0,1.0,-2.6035287380218506,2.6035232543945312,5.44554950465681e-06,2.0088090896606445,0.6746670007705688,0.6746670007705688,0.0,83.69029235839844,118.0,17801.48046875,-0.0,1379.19970703125,1.0,283.1499938964844,285.5587158203125,291.3783569335937,292.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,20364.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205266714096069,1.0,0.0,0.0,1.7588603496551514,1.7588680982589722,2.0642207232413057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.36083984375,0.0,214.83924865722656,1895.4371337890625,0.0,1048.972412109375,0.4666181206703186,1.0,0.0,3.0,1.0,0.0
