time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970780,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.8270583152770996,0.2482137978076934,0.2248303741216659,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.9990000128746032,0.5050552487373352,0.418511688709259,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.8867257833480835,0.3085838556289673,0.2165251970291137,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328552246094,0.8954476714134216,0.3171700537204742,0.3016429245471954,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.8073387145996094,0.2298981696367263,1.0411471128463743,286.3332214355469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1114807128906,286.3368225097656,1.0,0.4860825836658478,1.0,1.0,0.0,1.0,-2.644351005554199,2.644345283508301,5.617654096568003e-06,2.0403053760528564,0.6573144793510437,0.6573144793510437,0.0,93.02067565917967,136.0,17464.501953125,-0.0,1475.3416748046875,1.0,283.1499938964844,285.6397399902344,291.3445129394531,292.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,20227.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133338809013367,1.0,0.0,0.0,1.667977809906006,1.6679850816726685,1.856410136724663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.03369140625,0.0,189.7696533203125,1895.4371337890625,0.0,1005.5494384765624,0.447856992483139,1.0,0.0,3.0,1.0,0.0
11970840,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.8270583152770996,0.2482137978076934,0.2248303741216659,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.9990000128746032,0.5050552487373352,0.418511688709259,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.8867257833480835,0.3085838556289673,0.2165251970291137,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328552246094,0.8954476714134216,0.3171700537204742,0.3016429245471954,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.8073387145996094,0.2298981696367263,1.0411471128463743,286.3332214355469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1114807128906,286.3368225097656,1.0,0.4860825836658478,1.0,1.0,0.0,1.0,-2.644351005554199,2.644345283508301,5.617654096568003e-06,2.0403053760528564,0.6573144793510437,0.6573144793510437,0.0,93.02067565917967,136.0,17464.501953125,-0.0,1475.3416748046875,1.0,283.1499938964844,285.6397399902344,291.3445129394531,292.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,20227.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133338809013367,1.0,0.0,0.0,1.667977809906006,1.6679850816726685,1.856410136724663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.03369140625,0.0,189.7696533203125,1895.4371337890625,0.0,1005.5494384765624,0.447856992483139,1.0,0.0,3.0,1.0,0.0
11970900,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36968994140625,0.813987135887146,0.2477573752403259,0.2245873510837555,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.9990000128746032,0.502534806728363,0.4398170113563537,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.8725677728652954,0.309122234582901,0.2170257419347763,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702392578125,0.8802497386932373,0.3168725371360779,0.3015367984771728,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695068359375,0.7933973073959351,0.2294066697359085,1.0398623943328855,286.3706359863281,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0987548828125,286.3742980957031,1.0,0.4933863580226898,1.0,1.0,0.0,1.0,-2.6685867309570312,2.668581008911133,5.721170055039693e-06,2.059039831161499,0.6488897204399109,0.6488897204399109,0.0,98.76235961914062,136.0,17323.9609375,-0.0,1534.6739501953125,1.0,283.1499938964844,285.6857604980469,291.3271789550781,292.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,20156.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610302746295929,1.0,0.0,0.0,1.6242899894714355,1.624297022819519,1.7604371294055454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.28466796875,0.0,178.48910522460938,1895.4371337890625,0.0,987.6687622070312,0.4389241337776184,1.0,0.0,3.0,1.0,0.0
11970960,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.8002538681030273,0.2473320364952087,0.2243941128253936,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.9990000128746032,0.4992141127586365,0.4623495936393738,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.8588836193084717,0.3096990287303924,0.2175697237253189,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40826416015625,0.8655004501342773,0.3166073262691498,0.3014834225177765,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.7796343564987183,0.2289145588874817,1.0386693477630615,286.40869140625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0829162597656,286.4123840332031,1.0,0.5012558102607727,1.0,1.0,0.0,1.0,-2.694584369659424,2.6945786476135254,5.833295745105716e-06,2.079151630401612,0.6406240463256836,0.6406240463256836,0.0,105.12130737304688,139.0,17184.02734375,-0.0,1600.3685302734375,1.0,283.1499938964844,285.7325439453125,291.3092041015625,292.5182189941406,293.1499938964844,293.1499938964844,283.1499938964844,20083.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076433062553406,1.0,0.0,0.0,1.581798791885376,1.5818055868148804,1.6695362603513789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.4541015625,0.0,167.98329162597656,1895.4371337890625,0.0,972.1889038085938,0.4302953779697418,1.0,0.0,3.0,1.0,0.0
11971020,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45867919921875,0.7740734815597534,0.2465193271636963,0.2241488248109817,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593200683594,0.9785929918289183,0.493577778339386,0.4693880975246429,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589538574219,0.8341599106788635,0.3106735944747925,0.2186157256364822,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589538574219,0.8389889597892761,0.316085547208786,0.3014956712722778,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585876464844,0.7545663118362427,0.2279466092586517,1.0367869138717651,286.45916748046875,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0587463378906,286.4609680175781,1.0,0.510102391242981,1.0,1.0,0.0,1.0,-2.7021713256835938,2.702165365219116,5.867551863047993e-06,2.085654020309448,0.6261605024337769,0.6261605024337769,0.0,117.54279327392578,139.0,16806.478515625,-0.0,1668.1842041015625,1.0,283.1499938964844,285.80133056640625,291.2737121582031,292.4663391113281,293.1499938964844,293.1499938964844,283.1499938964844,19966.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603446900844574,1.0,0.0,0.0,1.509524703025818,1.5095312595367432,1.5204560099846276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.177734375,0.0,151.18045043945312,1895.4371337890625,0.0,948.1632690429688,0.4157942235469818,1.0,0.0,3.0,1.0,0.0
11971080,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.7708723545074463,0.2464007437229156,0.2241083234548568,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.9746291637420654,0.49309903383255,0.4688672423362732,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.83118736743927,0.3108017146587372,0.2187548726797104,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.8358087539672852,0.3160081803798675,0.301491379737854,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634094238281,0.7515538930892944,0.2278088480234146,1.036491632461548,286.46405029296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.05743408203125,286.4658508300781,1.0,0.510983407497406,1.0,1.0,0.0,1.0,-2.7008187770843506,2.700812816619873,5.862039870407898e-06,2.084781646728516,0.6241735816001892,0.6241735816001892,0.0,119.19902801513672,127.0,16746.578125,-0.0,1674.1435546875,1.0,283.1499938964844,285.8090209960937,291.2680969238281,292.4578552246094,293.1499938964844,293.1499938964844,283.1499938964844,19953.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028396487236023,1.0,0.0,0.0,1.49981689453125,1.4998234510421753,1.500962696354691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.1376953125,0.0,149.02919006347656,1895.4371337890625,0.0,944.7275390625,0.4138705432415008,1.0,0.0,3.0,1.0,0.0
11971140,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.7620033621788025,0.2454629838466644,0.2234245240688324,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9627501368522644,0.4908125698566437,0.4661797881126404,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5029602050781,0.8241172432899475,0.3119387030601501,0.219660684466362,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.8272794485092163,0.315402626991272,0.3010901510715484,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.7431008219718933,0.2267283052206039,1.0324004888534546,286.5032043457031,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0572204589844,286.50494384765625,1.0,0.5122740268707275,1.0,1.0,0.0,1.0,-2.692587614059448,2.6925816535949707,5.826098458783235e-06,2.078301429748535,0.6076398491859436,0.6076398491859436,0.0,123.5324478149414,115.0,16244.5888671875,-0.0,1682.0003662109375,1.0,283.1499938964844,285.8729553222656,291.2149658203125,292.37799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19848.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966967344284058,1.0,0.0,0.0,1.4204965829849243,1.420502781867981,1.346399045587532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.7197265625,0.0,132.28890991210938,1895.4371337890625,0.0,910.5740356445312,0.3983270823955536,1.0,0.0,3.0,1.0,0.0
11971200,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.7620033621788025,0.2454629838466644,0.2234245240688324,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9627501368522644,0.4908125698566437,0.4661797881126404,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5029602050781,0.8241172432899475,0.3119387030601501,0.219660684466362,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.8272794485092163,0.315402626991272,0.3010901510715484,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.7431008219718933,0.2267283052206039,1.0324004888534546,286.5032043457031,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0572204589844,286.50494384765625,1.0,0.5122740268707275,1.0,1.0,0.0,1.0,-2.692587614059448,2.6925816535949707,5.826098458783235e-06,2.078301429748535,0.6076398491859436,0.6076398491859436,0.0,123.5324478149414,115.0,16244.5888671875,-0.0,1682.0003662109375,1.0,283.1499938964844,285.8729553222656,291.2149658203125,292.37799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19848.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966967344284058,1.0,0.0,0.0,1.4204965829849243,1.420502781867981,1.346399045587532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.7197265625,0.0,132.28890991210938,1895.4371337890625,0.0,910.5740356445312,0.3983270823955536,1.0,0.0,3.0,1.0,0.0
11971260,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.7652319073677063,0.2446819543838501,0.2225947678089141,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.9673840999603271,0.4901071786880493,0.4651387631893158,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.8292975425720215,0.3132645189762115,0.220475360751152,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423278808594,0.831019937992096,0.3149175941944122,0.3005053699016571,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.7458869814872742,0.2258163690567016,1.0276594161987305,286.54254150390625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0656433105469,286.5443115234375,1.0,0.5092456340789795,1.0,1.0,0.0,1.0,-2.684917688369751,2.684911727905273,5.792856882180786e-06,2.0723347663879395,0.5911684632301331,0.5911684632301331,0.0,120.80828857421876,103.0,15740.3544921875,-0.0,1658.39306640625,1.0,283.1499938964844,285.9381103515625,291.157958984375,292.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,19745.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886205434799194,1.0,0.0,0.0,1.3439751863479614,1.3439810276031494,1.2052466047407506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.46142578125,0.0,117.49061584472656,1895.4371337890625,0.0,867.4088134765625,0.3836406469345093,1.0,0.0,3.0,1.0,0.0
11971320,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.7652319073677063,0.2446819543838501,0.2225947678089141,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426940917969,0.9673840999603271,0.4901071786880493,0.4651387631893158,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.8292975425720215,0.3132645189762115,0.220475360751152,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423278808594,0.831019937992096,0.3149175941944122,0.3005053699016571,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.7458869814872742,0.2258163690567016,1.0276594161987305,286.54254150390625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0656433105469,286.5443115234375,1.0,0.5092456340789795,1.0,1.0,0.0,1.0,-2.684917688369751,2.684911727905273,5.792856882180786e-06,2.0723347663879395,0.5911684632301331,0.5911684632301331,0.0,120.80828857421876,103.0,15740.3544921875,-0.0,1658.39306640625,1.0,283.1499938964844,285.9381103515625,291.157958984375,292.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,19745.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886205434799194,1.0,0.0,0.0,1.3439751863479614,1.3439810276031494,1.2052466047407506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.46142578125,0.0,117.49061584472656,1895.4371337890625,0.0,867.4088134765625,0.3836406469345093,1.0,0.0,3.0,1.0,0.0
11971380,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.7762668132781982,0.2440805435180664,0.2217730283737182,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.981231927871704,0.4900836050510406,0.4647348821163177,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.8424011468887329,0.3148056268692016,0.2213203758001327,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.8426192402839661,0.3145770728588104,0.2998948991298675,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.7559391260147095,0.2250850349664688,1.0229734182357788,286.582275390625,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.076904296875,286.5841064453125,1.0,0.5037199854850769,1.0,1.0,0.0,1.0,-2.6780946254730225,2.678088903427124,5.763360150012886e-06,2.0670244693756104,0.5747519731521606,0.5747519731521606,0.0,114.09942626953124,91.0,15235.75390625,-0.0,1617.9334716796875,1.0,283.1499938964844,286.004638671875,291.1023864746094,292.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,19642.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792171359062195,1.0,0.0,0.0,1.270285725593567,1.2702913284301758,1.076703810554136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.814453125,0.0,104.42093658447266,1895.4371337890625,0.0,819.5787963867188,0.3698104321956634,1.0,0.0,3.0,1.0,0.0
11971440,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.7762668132781982,0.2440805435180664,0.2217730283737182,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.981231927871704,0.4900836050510406,0.4647348821163177,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.8424011468887329,0.3148056268692016,0.2213203758001327,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.8426192402839661,0.3145770728588104,0.2998948991298675,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.7559391260147095,0.2250850349664688,1.0229734182357788,286.582275390625,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.076904296875,286.5841064453125,1.0,0.5037199854850769,1.0,1.0,0.0,1.0,-2.6780946254730225,2.678088903427124,5.763360150012886e-06,2.0670244693756104,0.5747519731521606,0.5747519731521606,0.0,114.09942626953124,91.0,15235.75390625,-0.0,1617.9334716796875,1.0,283.1499938964844,286.004638671875,291.1023864746094,292.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,19642.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792171359062195,1.0,0.0,0.0,1.270285725593567,1.2702913284301758,1.076703810554136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.814453125,0.0,104.42093658447266,1895.4371337890625,0.0,819.5787963867188,0.3698104321956634,1.0,0.0,3.0,1.0,0.0
11971500,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.7844228148460388,0.2438456863164901,0.2213862687349319,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036071777344,0.9901292324066162,0.4902151525020599,0.464653879404068,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031494140625,0.8517354130744934,0.3156572580337524,0.2217715233564376,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031494140625,0.8511328101158142,0.3144620656967163,0.2996039092540741,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026306152344,0.7634872794151306,0.2247846722602844,1.0207483768463137,286.6033935546875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0830383300781,286.6057434082031,1.0,0.500372588634491,1.0,1.0,0.0,1.0,-2.675050735473633,2.6750450134277344,5.750223408540478e-06,2.0646543502807617,0.5665782690048218,0.5665782690048218,0.0,109.8056640625,91.0,14999.3193359375,-0.0,1594.016357421875,1.0,283.1499938964844,286.0389404296875,291.0755310058594,292.1624450683594,293.1499938964844,293.1499938964844,283.1499938964844,19590.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742327570915222,1.0,0.0,0.0,1.2345417737960815,1.2345472574234009,1.0169627273626249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.461181640625,0.0,98.4786605834961,1895.4371337890625,0.0,795.2539672851562,0.3632211685180664,1.0,0.0,3.0,1.0,0.0
11971560,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.7941280603408813,0.2436621338129043,0.2210288494825363,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9990000128746032,0.4904350638389587,0.4642252624034881,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.8628650903701782,0.3165716826915741,0.2222531288862228,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.8613682389259338,0.3143920600414276,0.2993379235267639,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292724609375,0.7725959420204163,0.2245315164327621,1.018661618232727,286.630126953125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0894470214844,286.632568359375,1.0,0.4967459142208099,1.0,1.0,0.0,1.0,-2.671750545501709,2.6717448234558105,5.736141247325577e-06,2.0621538162231445,0.5585170984268188,0.5585170984268188,0.0,105.17789459228516,79.0,14782.921875,-0.0,1568.3336181640625,1.0,283.1499938964844,286.07879638671875,291.0495300292969,292.1219177246094,293.1499938964844,293.1499938964844,283.1499938964844,19533.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692014694213867,1.0,0.0,0.0,1.1997394561767578,1.1997448205947876,9.604335104995698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.607177734375,0.0,92.92092895507812,1895.4371337890625,0.0,771.40283203125,0.3568697273731231,1.0,0.0,3.0,1.0,0.0
11971620,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712646484375,0.8085815906524658,0.2433435767889022,0.2205055207014084,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6718444824219,0.9990000128746032,0.4929474890232086,0.4407286942005157,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.8805410861968994,0.3184909224510193,0.2233927100896835,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.8771072626113892,0.3142957389354706,0.2989978194236755,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711730957031,0.7863944172859192,0.2240803241729736,1.0154304504394531,286.6717224121094,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.10919189453125,286.6732788085937,1.0,0.4874361455440521,1.0,1.0,0.0,1.0,-2.640083074569702,2.640077352523804,5.601309567282442e-06,2.037877321243286,0.5423414707183838,0.5423414707183838,0.0,98.01383972167967,67.0,14280.8681640625,-0.0,1491.9876708984375,1.0,283.1499938964844,286.1499938964844,290.9997863769531,292.04345703125,293.1499938964844,293.1499938964844,283.1499938964844,19426.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55936598777771,1.0,0.0,0.0,1.132496356964111,1.132501482963562,8.557896080674254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.786376953125,0.0,82.84912109375,1895.4371337890625,0.0,726.7586059570312,0.3448493480682373,1.0,0.0,3.0,1.0,0.0
11971680,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712646484375,0.8085815906524658,0.2433435767889022,0.2205055207014084,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6718444824219,0.9990000128746032,0.4929474890232086,0.4407286942005157,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.8805410861968994,0.3184909224510193,0.2233927100896835,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.8771072626113892,0.3142957389354706,0.2989978194236755,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711730957031,0.7863944172859192,0.2240803241729736,1.0154304504394531,286.6717224121094,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.10919189453125,286.6732788085937,1.0,0.4874361455440521,1.0,1.0,0.0,1.0,-2.640083074569702,2.640077352523804,5.601309567282442e-06,2.037877321243286,0.5423414707183838,0.5423414707183838,0.0,98.01383972167967,67.0,14280.8681640625,-0.0,1491.9876708984375,1.0,283.1499938964844,286.1499938964844,290.9997863769531,292.04345703125,293.1499938964844,293.1499938964844,283.1499938964844,19426.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55936598777771,1.0,0.0,0.0,1.132496356964111,1.132501482963562,8.557896080674254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.786376953125,0.0,82.84912109375,1895.4371337890625,0.0,726.7586059570312,0.3448493480682373,1.0,0.0,3.0,1.0,0.0
11971740,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056884765625,0.8264570832252502,0.2430946230888366,0.2200112342834472,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.9990000128746032,0.4990808665752411,0.4105012118816376,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.9039252400398254,0.3205421268939972,0.224597230553627,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059326171875,0.8983718156814575,0.3142713606357574,0.2986897826194763,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055969238281,0.8049959540367126,0.2237467765808105,1.0125174522399902,286.70611572265625,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.14508056640625,286.7074890136719,1.0,0.4762868583202362,1.0,1.0,0.0,1.0,-2.6007659435272217,2.600760698318481,5.43555643162108e-06,2.007448196411133,0.5260609984397888,0.5260609984397888,0.0,89.76818084716797,70.0,13758.873046875,-0.0,1402.5009765625,1.0,283.1499938964844,286.2151794433594,290.9481811523437,291.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,19326.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493387579917908,1.0,0.0,0.0,1.0678775310516355,1.067882418632507,7.60915241926341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.377685546875,0.0,73.97120666503906,1895.4371337890625,0.0,683.8450927734375,0.3336613774299621,1.0,0.0,3.0,1.0,0.0
11971800,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056884765625,0.8264570832252502,0.2430946230888366,0.2200112342834472,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.9990000128746032,0.4990808665752411,0.4105012118816376,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.9039252400398254,0.3205421268939972,0.224597230553627,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059326171875,0.8983718156814575,0.3142713606357574,0.2986897826194763,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055969238281,0.8049959540367126,0.2237467765808105,1.0125174522399902,286.70611572265625,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.14508056640625,286.7074890136719,1.0,0.4762868583202362,1.0,1.0,0.0,1.0,-2.6007659435272217,2.600760698318481,5.43555643162108e-06,2.007448196411133,0.5260609984397888,0.5260609984397888,0.0,89.76818084716797,70.0,13758.873046875,-0.0,1402.5009765625,1.0,283.1499938964844,286.2151794433594,290.9481811523437,291.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,19326.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493387579917908,1.0,0.0,0.0,1.0678775310516355,1.067882418632507,7.60915241926341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.377685546875,0.0,73.97120666503906,1895.4371337890625,0.0,683.8450927734375,0.3336613774299621,1.0,0.0,3.0,1.0,0.0
11971860,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.745849609375,0.8395962715148926,0.2429622709751129,0.2196971774101257,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464599609375,0.9990000128746032,0.5071616172790527,0.3897008597850799,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462158203125,0.9238527417182922,0.3227812349796295,0.225988820195198,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9151718616485596,0.3143657743930816,0.2985725104808807,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.8183279037475586,0.2236011624336242,1.010802149772644,286.74639892578125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1915283203125,286.74853515625,1.0,0.4693849384784698,1.0,1.0,0.0,1.0,-2.5748443603515625,2.574838876724243,5.327036888047587e-06,1.987085223197937,0.5098418593406677,0.5098418593406677,0.0,84.41546630859375,73.0,13276.83203125,-0.0,1345.254638671875,1.0,283.1499938964844,286.2855224609375,290.89556884765625,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,19224.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387943983078003,1.0,0.0,0.0,1.006162166595459,1.006166934967041,6.755062997854111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.975830078125,0.0,66.1677017211914,1895.4371337890625,0.0,641.4203491210938,0.3233073651790619,1.0,0.0,3.0,1.0,0.0
11971920,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.745849609375,0.8395962715148926,0.2429622709751129,0.2196971774101257,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464599609375,0.9990000128746032,0.5071616172790527,0.3897008597850799,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462158203125,0.9238527417182922,0.3227812349796295,0.225988820195198,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9151718616485596,0.3143657743930816,0.2985725104808807,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.8183279037475586,0.2236011624336242,1.010802149772644,286.74639892578125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1915283203125,286.74853515625,1.0,0.4693849384784698,1.0,1.0,0.0,1.0,-2.5748443603515625,2.574838876724243,5.327036888047587e-06,1.987085223197937,0.5098418593406677,0.5098418593406677,0.0,84.41546630859375,73.0,13276.83203125,-0.0,1345.254638671875,1.0,283.1499938964844,286.2855224609375,290.89556884765625,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,19224.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387943983078003,1.0,0.0,0.0,1.006162166595459,1.006166934967041,6.755062997854111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.975830078125,0.0,66.1677017211914,1895.4371337890625,0.0,641.4203491210938,0.3233073651790619,1.0,0.0,3.0,1.0,0.0
11971980,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8483675122261047,0.2429548799991607,0.219565063714981,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.5150576829910278,0.376932829618454,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.938427746295929,0.3252270817756653,0.2275773882865905,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9271326065063475,0.3145902156829834,0.2986507415771484,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.8267516493797302,0.2236399948596954,1.010290265083313,286.79644775390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.23406982421875,286.7989807128906,1.0,0.4654009938240051,1.0,1.0,0.0,1.0,-2.560722827911377,2.5607175827026367,5.26844451087527e-06,1.976023554801941,0.4938761591911316,0.4938761591911316,0.0,81.31214141845703,76.0,12835.09375,-0.0,1313.7005615234375,1.0,283.1499938964844,286.3646850585937,290.8454895019531,291.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,19117.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281533002853394,1.0,0.0,0.0,0.9480090141296388,0.9480136036872864,5.99678386947744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.329833984375,0.0,59.37835311889648,1895.4371337890625,0.0,601.2750854492188,0.3138456344604492,1.0,0.0,3.0,1.0,0.0
11972040,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8483675122261047,0.2429548799991607,0.219565063714981,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.5150576829910278,0.376932829618454,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.938427746295929,0.3252270817756653,0.2275773882865905,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9271326065063475,0.3145902156829834,0.2986507415771484,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.8267516493797302,0.2236399948596954,1.010290265083313,286.79644775390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.23406982421875,286.7989807128906,1.0,0.4654009938240051,1.0,1.0,0.0,1.0,-2.560722827911377,2.5607175827026367,5.26844451087527e-06,1.976023554801941,0.4938761591911316,0.4938761591911316,0.0,81.31214141845703,76.0,12835.09375,-0.0,1313.7005615234375,1.0,283.1499938964844,286.3646850585937,290.8454895019531,291.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,19117.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281533002853394,1.0,0.0,0.0,0.9480090141296388,0.9480136036872864,5.99678386947744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.329833984375,0.0,59.37835311889648,1895.4371337890625,0.0,601.2750854492188,0.3138456344604492,1.0,0.0,3.0,1.0,0.0
11972100,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231811523437,0.8513638377189636,0.2429966479539871,0.2195580750703811,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.9990000128746032,0.51876300573349,0.3728165030479431,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.94372296333313,0.3265256285667419,0.2284386754035949,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236083984375,0.9312317967414856,0.3147495090961456,0.2987537086009979,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.8296042680740356,0.2237177342176437,1.0104007720947266,286.8238525390625,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.252685546875,286.8265380859375,1.0,0.4642809629440307,1.0,1.0,0.0,1.0,-2.557056188583374,2.557050943374634,5.2532532208715566e-06,1.9731358289718628,0.4860064387321472,0.4860064387321472,0.0,80.36054992675781,76.0,12626.0458984375,-0.0,1304.9259033203125,1.0,283.1499938964844,286.4063720703125,290.8216552734375,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,19064.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229600667953491,1.0,0.0,0.0,0.920340657234192,0.9203451871871948,5.6518508984026994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.89599609375,0.0,56.33393096923828,1895.4371337890625,0.0,582.6132202148438,0.309451162815094,1.0,0.0,3.0,1.0,0.0
11972160,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.8535201549530029,0.243067979812622,0.219587355852127,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.9990000128746032,0.5222768187522888,0.36996591091156,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.9478464126586914,0.3278726041316986,0.2293417155742645,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85223388671875,0.9341834187507628,0.3149380981922149,0.2988951504230499,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.8316669464111328,0.2238283306360244,1.0107167959213257,286.8525085449219,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2693176269531,286.85528564453125,1.0,0.4636452794075012,1.0,1.0,0.0,1.0,-2.555297613143921,2.5552923679351807,5.245942702458706e-06,1.9717341661453247,0.47822305560112,0.47822305560112,0.0,79.73316955566406,79.0,12423.978515625,-0.0,1299.982177734375,1.0,283.1499938964844,286.44903564453125,290.7984619140625,291.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,19011.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179060697555542,1.0,0.0,0.0,0.8936384320259094,0.8936429023742676,5.3286491663584457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.975830078125,0.0,53.50620269775391,1895.4371337890625,0.0,565.01611328125,0.3052780926227569,1.0,0.0,3.0,1.0,0.0
11972220,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.855726957321167,0.2433417439460754,0.2197625637054443,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.9990000128746032,0.5285599827766418,0.367336094379425,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.9531592726707458,0.3306395709514618,0.2311999648809433,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.9372339844703674,0.3154254555702209,0.2992846965789795,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.8338117003440857,0.2241506427526474,1.0118660926818848,286.9338684082031,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2964782714844,286.9385681152344,1.0,0.4635418057441711,1.0,1.0,0.0,1.0,-2.556424617767334,2.5564193725585938,5.2504574341583066e-06,1.9725468158721924,0.4639663994312286,0.4639663994312286,0.0,79.25045013427734,79.0,12108.37890625,-0.0,1299.2984619140625,1.0,283.1499938964844,286.5381774902344,290.7557067871094,291.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18901.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086723566055298,1.0,0.0,0.0,0.8458110690116882,0.8458154201507568,4.7735358776890286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.636962890625,0.0,48.68001174926758,1895.4371337890625,0.0,534.2529296875,0.2979190051555633,1.0,0.0,3.0,1.0,0.0
11972280,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93658447265625,0.8557761311531067,0.2433588951826095,0.219774916768074,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93780517578125,0.9990000128746032,0.5288116335868835,0.3672920763492584,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.9533237218856812,0.3307618796825409,0.2312822043895721,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.9373027682304382,0.3154511153697967,0.2993058562278747,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.936279296875,0.8338602185249329,0.224168375134468,1.01193368434906,286.9377746582031,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2974853515625,286.9424743652344,1.0,0.4635657966136932,1.0,1.0,0.0,1.0,-2.556591749191284,2.556586503982544,5.251140919426689e-06,1.9726741313934328,0.4633948504924774,0.4633948504924774,0.0,79.24738311767578,97.0,12096.078125,-0.0,1299.4952392578125,1.0,283.1499938964844,286.5422058105469,290.7539978027344,291.6593933105469,293.1499938964844,293.1499938964844,283.1499938964844,18896.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083065032958984,1.0,0.0,0.0,0.8439344763755798,0.8439387679100037,4.752377336103566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.721923828125,0.0,48.49658584594727,1895.4371337890625,0.0,533.0701293945312,0.2976325750350952,1.0,0.0,3.0,1.0,0.0
11972340,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.8454050421714783,0.2439587712287902,0.2203537672758102,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.9990000128746032,0.5338922739028931,0.3824474215507507,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.942550539970398,0.3340283632278442,0.2335722148418426,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.9236634373664856,0.3162687718868255,0.3001175224781036,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.8241740465164185,0.2247510254383087,1.0148247480392456,287.0468139648437,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3160400390625,287.0525817871094,1.0,0.4705033600330353,1.0,1.0,0.0,1.0,-2.582667589187622,2.5826621055603027,5.358270300348522e-06,1.9925321340560915,0.4497602880001068,0.4497602880001068,0.0,83.15902709960938,115.0,11847.0478515625,-0.0,1349.8057861328125,1.0,283.1499938964844,286.64923095703125,290.7138366699219,291.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,18777.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999088048934936,1.0,0.0,0.0,0.7999722957611084,0.7999764680862427,4.270151876539786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.859619140625,0.0,44.33032989501953,1895.4371337890625,0.0,506.6425476074219,0.2909857630729675,1.0,0.0,3.0,1.0,0.0
11972400,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.8454050421714783,0.2439587712287902,0.2203537672758102,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.9990000128746032,0.5338922739028931,0.3824474215507507,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.942550539970398,0.3340283632278442,0.2335722148418426,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.9236634373664856,0.3162687718868255,0.3001175224781036,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.8241740465164185,0.2247510254383087,1.0148247480392456,287.0468139648437,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3160400390625,287.0525817871094,1.0,0.4705033600330353,1.0,1.0,0.0,1.0,-2.582667589187622,2.5826621055603027,5.358270300348522e-06,1.9925321340560915,0.4497602880001068,0.4497602880001068,0.0,83.15902709960938,115.0,11847.0478515625,-0.0,1349.8057861328125,1.0,283.1499938964844,286.64923095703125,290.7138366699219,291.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,18777.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999088048934936,1.0,0.0,0.0,0.7999722957611084,0.7999764680862427,4.270151876539786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.859619140625,0.0,44.33032989501953,1895.4371337890625,0.0,506.6425476074219,0.2909857630729675,1.0,0.0,3.0,1.0,0.0
11972460,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.8273983001708984,0.2447996586561203,0.221283733844757,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16912841796875,0.9990000128746032,0.5359772443771362,0.4113650321960449,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1684265136719,0.9202841520309448,0.337609201669693,0.2361849993467331,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1682434082031,0.9004265666007996,0.3173511028289795,0.3013147711753845,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669311523437,0.8062090873718262,0.2254947125911712,1.0191365480422974,287.1688537597656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3156433105469,287.1748962402344,1.0,0.4824088811874389,1.0,1.0,0.0,1.0,-2.628277063369751,2.628271579742432,5.549197794607608e-06,2.0277225971221924,0.4374394714832306,0.4374394714832306,0.0,90.86663818359376,133.0,11658.515625,-0.0,1443.9638671875,1.0,283.1499938964844,286.7640380859375,290.6771545410156,291.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,18664.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931351244449615,1.0,0.0,0.0,0.7617884874343872,0.7617926001548767,3.872239773272668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.161865234375,0.0,40.90962219238281,1895.4371337890625,0.0,486.3081359863281,0.2853018045425415,1.0,0.0,3.0,1.0,0.0
11972520,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.8273983001708984,0.2447996586561203,0.221283733844757,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16912841796875,0.9990000128746032,0.5359772443771362,0.4113650321960449,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1684265136719,0.9202841520309448,0.337609201669693,0.2361849993467331,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1682434082031,0.9004265666007996,0.3173511028289795,0.3013147711753845,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669311523437,0.8062090873718262,0.2254947125911712,1.0191365480422974,287.1688537597656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3156433105469,287.1748962402344,1.0,0.4824088811874389,1.0,1.0,0.0,1.0,-2.628277063369751,2.628271579742432,5.549197794607608e-06,2.0277225971221924,0.4374394714832306,0.4374394714832306,0.0,90.86663818359376,133.0,11658.515625,-0.0,1443.9638671875,1.0,283.1499938964844,286.7640380859375,290.6771545410156,291.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,18664.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931351244449615,1.0,0.0,0.0,0.7617884874343872,0.7617926001548767,3.872239773272668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.161865234375,0.0,40.90962219238281,1895.4371337890625,0.0,486.3081359863281,0.2853018045425415,1.0,0.0,3.0,1.0,0.0
11972580,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2927551269531,0.8058757781982422,0.2458063513040542,0.2224728167057037,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.9990000128746032,0.5350865125656128,0.449110597372055,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.8954041004180908,0.3414255082607269,0.2390477210283279,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.8752830028533936,0.31863734126091,0.3028174042701721,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923889160156,0.7836818695068359,0.2263156920671463,1.024349331855774,287.2943725585937,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.29913330078125,287.3003234863281,1.0,0.4978302419185638,1.0,1.0,0.0,1.0,-2.6865622997283936,2.686556339263916,5.798277470603352e-06,2.072800397872925,0.426432728767395,0.426432728767395,0.0,101.60248565673828,151.0,11510.87890625,-0.0,1572.845947265625,1.0,283.1499938964844,286.8787841796875,290.6413269042969,291.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,18561.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876731932163238,1.0,0.0,0.0,0.728987991809845,0.7289920449256897,3.545963167539412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.500732421875,0.0,38.11624526977539,1895.4371337890625,0.0,470.5230102539063,0.2804877161979675,1.0,0.0,3.0,1.0,0.0
