time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972640,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2927551269531,0.8058757781982422,0.2458063513040542,0.2224728167057037,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.9990000128746032,0.5350865125656128,0.449110597372055,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.8954041004180908,0.3414255082607269,0.2390477210283279,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.8752830028533936,0.31863734126091,0.3028174042701721,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923889160156,0.7836818695068359,0.2263156920671463,1.024349331855774,287.2943725585937,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.29913330078125,287.3003234863281,1.0,0.4978302419185638,1.0,1.0,0.0,1.0,-2.6865622997283936,2.686556339263916,5.798277470603352e-06,2.072800397872925,0.426432728767395,0.426432728767395,0.0,101.60248565673828,151.0,11510.87890625,-0.0,1572.845947265625,1.0,283.1499938964844,286.8787841796875,290.6413269042969,291.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,18561.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876731932163238,1.0,0.0,0.0,0.728987991809845,0.7289920449256897,3.545963167539412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.500732421875,0.0,38.11624526977539,1895.4371337890625,0.0,470.5230102539063,0.2804877161979675,1.0,0.0,3.0,1.0,0.0
11972700,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549499511719,0.7941447496414185,0.2463524639606475,0.2231415361166,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.9990000128746032,0.5336282849311829,0.4701524674892425,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8833631873130798,0.3434013128280639,0.2405540496110916,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558959960937,0.8627626299858093,0.3193392753601074,0.3036614954471588,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7723045349121094,0.2267394512891769,1.0271865129470823,287.3565673828125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2864685058594,287.3623962402344,1.0,0.5064769983291626,1.0,1.0,0.0,1.0,-2.7188823223114014,2.718876361846924,5.93880486121634e-06,2.0978212356567383,0.4214127659797668,0.4214127659797668,0.0,107.9329071044922,151.0,11448.611328125,-0.0,1648.3372802734375,1.0,283.1499938964844,286.9347229003906,290.6239318847656,291.4783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18515.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853725731372833,1.0,0.0,0.0,0.714446485042572,0.714450478553772,3.4059077336223715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.688720703125,0.0,36.9199447631836,1895.4371337890625,0.0,464.0324096679688,0.2783732712268829,1.0,0.0,3.0,1.0,0.0
11972760,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41607666015625,0.7826513051986694,0.246918499469757,0.2238488495349884,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4181823730469,0.9990000128746032,0.5315598845481873,0.4921364188194275,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4172058105469,0.8716701865196228,0.3454132676124573,0.2421016246080398,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4169921875,0.8507812023162842,0.3200717270374298,0.3045562505722046,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.761339545249939,0.2271685004234314,1.0301412343978882,287.41766357421875,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2716064453125,287.4233093261719,1.0,0.5155731439590454,1.0,1.0,0.0,1.0,-2.752634763717652,2.752628803253174,6.087381734687369e-06,2.123963117599488,0.4167053401470184,0.4167053401470184,0.0,114.81477355957033,154.0,11392.5908203125,-0.0,1730.2396240234375,1.0,283.1499938964844,286.9891662597656,290.60693359375,291.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18472.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833263754844665,1.0,0.0,0.0,0.7010483741760254,0.7010523676872253,3.279362559283072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.29736328125,0.0,35.840179443359375,1895.4371337890625,0.0,458.336669921875,0.2764353454113006,1.0,0.0,3.0,1.0,0.0
11972820,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51129150390625,0.7601862549781799,0.247940719127655,0.2252994328737259,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125732421875,0.9804388880729676,0.5278918743133545,0.5012233257293701,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5119934082031,0.8489758968353271,0.3493739366531372,0.2452587634325027,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118408203125,0.8277761340141296,0.3214585483074188,0.3064141869544983,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111083984375,0.7403144240379333,0.22791188955307,1.0361261367797852,287.5122375488281,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.24853515625,287.5155029296875,1.0,0.5277811884880066,1.0,1.0,0.0,1.0,-2.7789556980133057,2.778949499130249,6.206084890436614e-06,2.145073652267456,0.4077904224395752,0.4077904224395752,0.0,129.0619354248047,142.0,11215.3525390625,-0.0,1837.2022705078125,1.0,283.1499938964844,287.0801086425781,290.57354736328125,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18404.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797830879688263,1.0,0.0,0.0,0.6767987012863159,0.6768026351928711,3.056416275626361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.052734375,0.0,33.9537239074707,1895.4371337890625,0.0,448.6421813964844,0.2729924023151397,1.0,0.0,3.0,1.0,0.0
11972880,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51129150390625,0.7601862549781799,0.247940719127655,0.2252994328737259,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125732421875,0.9804388880729676,0.5278918743133545,0.5012233257293701,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5119934082031,0.8489758968353271,0.3493739366531372,0.2452587634325027,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118408203125,0.8277761340141296,0.3214585483074188,0.3064141869544983,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111083984375,0.7403144240379333,0.22791188955307,1.0361261367797852,287.5122375488281,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.24853515625,287.5155029296875,1.0,0.5277811884880066,1.0,1.0,0.0,1.0,-2.7789556980133057,2.778949499130249,6.206084890436614e-06,2.145073652267456,0.4077904224395752,0.4077904224395752,0.0,129.0619354248047,142.0,11215.3525390625,-0.0,1837.2022705078125,1.0,283.1499938964844,287.0801086425781,290.57354736328125,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18404.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797830879688263,1.0,0.0,0.0,0.6767987012863159,0.6768026351928711,3.056416275626361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.052734375,0.0,33.9537239074707,1895.4371337890625,0.0,448.6421813964844,0.2729924023151397,1.0,0.0,3.0,1.0,0.0
11972940,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785217285156,0.7547137141227722,0.2488535791635513,0.2262841314077377,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.9719877243041992,0.5275298953056335,0.5004110932350159,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791320800781,0.8449167013168335,0.3532761633396148,0.2480913698673248,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790100097656,0.822151780128479,0.3227570652961731,0.3078114688396454,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.7351065278053284,0.2286066859960556,1.040004849433899,287.5793762207031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2469482421875,287.5822448730469,1.0,0.5314329862594604,1.0,1.0,0.0,1.0,-2.7885284423828125,2.788522243499756,6.249072612263262e-06,2.1525356769561768,0.3992466032505035,0.3992466032505035,0.0,133.65858459472656,130.0,11019.2353515625,-0.0,1874.1602783203125,1.0,283.1499938964844,287.14532470703125,290.53668212890625,291.3649597167969,293.1499938964844,293.1499938964844,283.1499938964844,18359.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757447242736816,1.0,0.0,0.0,0.6545661091804504,0.6545699834823608,2.858909908809437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.124267578125,0.0,32.30585479736328,1895.4371337890625,0.0,437.847900390625,0.2699382901191711,1.0,0.0,3.0,1.0,0.0
11973000,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785217285156,0.7547137141227722,0.2488535791635513,0.2262841314077377,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.9719877243041992,0.5275298953056335,0.5004110932350159,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791320800781,0.8449167013168335,0.3532761633396148,0.2480913698673248,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790100097656,0.822151780128479,0.3227570652961731,0.3078114688396454,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.7351065278053284,0.2286066859960556,1.040004849433899,287.5793762207031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2469482421875,287.5822448730469,1.0,0.5314329862594604,1.0,1.0,0.0,1.0,-2.7885284423828125,2.788522243499756,6.249072612263262e-06,2.1525356769561768,0.3992466032505035,0.3992466032505035,0.0,133.65858459472656,130.0,11019.2353515625,-0.0,1874.1602783203125,1.0,283.1499938964844,287.14532470703125,290.53668212890625,291.3649597167969,293.1499938964844,293.1499938964844,283.1499938964844,18359.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757447242736816,1.0,0.0,0.0,0.6545661091804504,0.6545699834823608,2.858909908809437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.124267578125,0.0,32.30585479736328,1895.4371337890625,0.0,437.847900390625,0.2699382901191711,1.0,0.0,3.0,1.0,0.0
11973060,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.760109007358551,0.2498099207878112,0.2270129024982452,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422424316406,0.9779998660087584,0.5285632014274597,0.5010116100311279,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.8529031276702881,0.3572737574577331,0.2507598996162414,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416320800781,0.827851414680481,0.3240838944911957,0.308930367231369,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410217285156,0.7399739027023315,0.2293780148029327,1.042790412902832,287.6419982910156,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2523803710937,287.6446838378906,1.0,0.5307407379150391,1.0,1.0,0.0,1.0,-2.7980260848999023,2.7980198860168457,6.291831596172415e-06,2.159921407699585,0.3912737965583801,0.3912737965583801,0.0,131.01226806640625,118.0,10838.0751953125,-0.0,1876.43212890625,1.0,283.1499938964844,287.2052917480469,290.5,291.31414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18321.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704170227050781,1.0,0.0,0.0,0.6344689726829529,0.6344727873802185,2.68605084841056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.697021484375,0.0,30.865068435668945,1895.4371337890625,0.0,424.0096740722656,0.2672087848186493,1.0,0.0,3.0,1.0,0.0
11973120,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.760109007358551,0.2498099207878112,0.2270129024982452,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422424316406,0.9779998660087584,0.5285632014274597,0.5010116100311279,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.8529031276702881,0.3572737574577331,0.2507598996162414,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416320800781,0.827851414680481,0.3240838944911957,0.308930367231369,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410217285156,0.7399739027023315,0.2293780148029327,1.042790412902832,287.6419982910156,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2523803710937,287.6446838378906,1.0,0.5307407379150391,1.0,1.0,0.0,1.0,-2.7980260848999023,2.7980198860168457,6.291831596172415e-06,2.159921407699585,0.3912737965583801,0.3912737965583801,0.0,131.01226806640625,118.0,10838.0751953125,-0.0,1876.43212890625,1.0,283.1499938964844,287.2052917480469,290.5,291.31414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18321.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704170227050781,1.0,0.0,0.0,0.6344689726829529,0.6344727873802185,2.68605084841056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.697021484375,0.0,30.865068435668945,1895.4371337890625,0.0,424.0096740722656,0.2672087848186493,1.0,0.0,3.0,1.0,0.0
11973180,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006530761719,0.7727394700050354,0.2508451044559479,0.2276555746793747,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.9915791153907776,0.5301803350448608,0.5021408796310425,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70123291015625,0.8691092133522034,0.361404687166214,0.2533990144729614,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.8408411741256714,0.3254719972610473,0.3099417090415954,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004699707031,0.7515225410461426,0.2302442491054535,1.0452332496643066,287.701416015625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2599182128906,287.7039794921875,1.0,0.5275358557701111,1.0,1.0,0.0,1.0,-2.807478666305542,2.8074724674224854,6.334527824947145e-06,2.1672699451446533,0.3838931322097778,0.3838931322097778,0.0,124.31779479980467,106.0,10672.2666015625,-0.0,1859.25537109375,1.0,283.1499938964844,287.2617492675781,290.4687194824219,291.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18285.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464201956987381,1.0,0.0,0.0,0.6163432002067566,0.6163470149040222,2.5347706156253483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.88330078125,0.0,29.59929084777832,1895.4371337890625,0.0,408.4229431152344,0.2647812068462372,1.0,0.0,3.0,1.0,0.0
11973240,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006530761719,0.7727394700050354,0.2508451044559479,0.2276555746793747,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.9915791153907776,0.5301803350448608,0.5021408796310425,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70123291015625,0.8691092133522034,0.361404687166214,0.2533990144729614,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.8408411741256714,0.3254719972610473,0.3099417090415954,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004699707031,0.7515225410461426,0.2302442491054535,1.0452332496643066,287.701416015625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2599182128906,287.7039794921875,1.0,0.5275358557701111,1.0,1.0,0.0,1.0,-2.807478666305542,2.8074724674224854,6.334527824947145e-06,2.1672699451446533,0.3838931322097778,0.3838931322097778,0.0,124.31779479980467,106.0,10672.2666015625,-0.0,1859.25537109375,1.0,283.1499938964844,287.2617492675781,290.4687194824219,291.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18285.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464201956987381,1.0,0.0,0.0,0.6163432002067566,0.6163470149040222,2.5347706156253483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.88330078125,0.0,29.59929084777832,1895.4371337890625,0.0,408.4229431152344,0.2647812068462372,1.0,0.0,3.0,1.0,0.0
11973300,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292175292969,0.7813032269477844,0.2513929605484009,0.2279743105173111,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.9990000128746032,0.5311111807823181,0.5022754669189453,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297668457031,0.8798327445983887,0.3635194897651672,0.2547299563884735,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.849635660648346,0.3261898159980774,0.3104383647441864,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290344238281,0.7594377398490906,0.2307102978229522,1.0464571714401243,287.7299499511719,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2639465332031,287.7323913574219,1.0,0.5253220796585083,1.0,1.0,0.0,1.0,-2.811617612838745,2.8116114139556885,6.35341348242946e-06,2.1705541610717773,0.3804305493831634,0.3804305493831634,0.0,120.12854766845705,106.0,10594.7412109375,-0.0,1845.710693359375,1.0,283.1499938964844,287.28875732421875,290.4557800292969,291.2489624023437,293.1499938964844,293.1499938964844,283.1499938964844,18268.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609792530536651,1.0,0.0,0.0,0.6079941987991333,0.6079979538917542,2.4665634867915287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.80810546875,0.0,29.02655982971192,1895.4371337890625,0.0,400.567626953125,0.2636763453483581,1.0,0.0,3.0,1.0,0.0
11973360,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528076171875,0.7876178622245789,0.2519206702709198,0.2283491194248199,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7534484863281,0.9990000128746032,0.5324878096580505,0.4928374290466308,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.753173828125,0.8880751132965088,0.3656281530857086,0.2561138272285461,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.8561820387840271,0.3268871605396271,0.3109919130802154,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.752685546875,0.7653225064277649,0.2311612516641616,1.0479729175567627,287.7532958984375,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2690734863281,287.7548828125,1.0,0.5222918391227722,1.0,1.0,0.0,1.0,-2.804966688156128,2.804960250854492,6.323941761365859e-06,2.1656723022460938,0.3770496845245361,0.3770496845245361,0.0,116.98757934570312,94.0,10504.1123046875,-0.0,1820.2540283203125,1.0,283.1499938964844,287.31317138671875,290.444580078125,291.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,18252.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577756226062774,1.0,0.0,0.0,0.60002601146698,0.6000298261642456,2.4023353972779663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.453857421875,0.0,28.48744773864746,1895.4371337890625,0.0,392.9073181152344,0.2626346349716186,1.0,0.0,3.0,1.0,0.0
11973420,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.8027209043502808,0.2529293894767761,0.2290246188640594,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78662109375,0.9990000128746032,0.5377234816551208,0.4676702916622162,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864685058594,0.9076563119888306,0.3698405921459198,0.2588535249233246,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.786376953125,0.872174859046936,0.3282420933246612,0.3120262622833252,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860717773437,0.7796714305877686,0.2320529073476791,1.050768256187439,287.7865295410156,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28778076171875,287.7877502441406,1.0,0.5145638585090637,1.0,1.0,0.0,1.0,-2.783442974090576,2.7834367752075195,6.227354333532276e-06,2.149097204208374,0.3704416751861572,0.3704416751861572,0.0,109.73015594482422,82.0,10319.3095703125,-0.0,1752.6363525390625,1.0,283.1499938964844,287.3505859375,290.42559814453125,291.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18229.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513739645481109,1.0,0.0,0.0,0.5847988724708557,0.5848026275634766,2.2819522271788628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.43310546875,0.0,27.480945587158203,1895.4371337890625,0.0,378.02783203125,0.2606962323188782,1.0,0.0,3.0,1.0,0.0
11973480,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.8027209043502808,0.2529293894767761,0.2290246188640594,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78662109375,0.9990000128746032,0.5377234816551208,0.4676702916622162,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864685058594,0.9076563119888306,0.3698405921459198,0.2588535249233246,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.786376953125,0.872174859046936,0.3282420933246612,0.3120262622833252,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860717773437,0.7796714305877686,0.2320529073476791,1.050768256187439,287.7865295410156,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28778076171875,287.7877502441406,1.0,0.5145638585090637,1.0,1.0,0.0,1.0,-2.783442974090576,2.7834367752075195,6.227354333532276e-06,2.149097204208374,0.3704416751861572,0.3704416751861572,0.0,109.73015594482422,82.0,10319.3095703125,-0.0,1752.6363525390625,1.0,283.1499938964844,287.3505859375,290.42559814453125,291.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18229.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513739645481109,1.0,0.0,0.0,0.5847988724708557,0.5848026275634766,2.2819522271788628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.43310546875,0.0,27.480945587158203,1895.4371337890625,0.0,378.02783203125,0.2606962323188782,1.0,0.0,3.0,1.0,0.0
11973540,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81268310546875,0.8212697505950928,0.2538981139659881,0.2296253591775894,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8130187988281,0.9990000128746032,0.5457218885421753,0.4371910393238067,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.93514883518219,0.3740688860416412,0.2615737617015838,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128662109375,0.8933729529380798,0.3295579552650451,0.3129851818084717,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8126220703125,0.7985736131668091,0.2329598516225814,1.053425431251526,287.81298828125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.32000732421875,287.8139038085937,1.0,0.5051056146621704,1.0,1.0,0.0,1.0,-2.755155801773072,2.7551498413085938,6.101425697124796e-06,2.1272568702697754,0.3641358911991119,0.3641358911991119,0.0,101.31924438476562,85.0,10138.533203125,-0.0,1670.5654296875,1.0,283.1499938964844,287.3816833496094,290.4103088378906,291.16900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18208.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447373747825622,1.0,0.0,0.0,0.5706275105476379,0.5706312656402588,2.172695623414712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.466064453125,0.0,26.565582275390625,1895.4371337890625,0.0,363.1763305664063,0.2589317858219147,1.0,0.0,3.0,1.0,0.0
11973600,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81268310546875,0.8212697505950928,0.2538981139659881,0.2296253591775894,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8130187988281,0.9990000128746032,0.5457218885421753,0.4371910393238067,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.93514883518219,0.3740688860416412,0.2615737617015838,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128662109375,0.8933729529380798,0.3295579552650451,0.3129851818084717,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8126220703125,0.7985736131668091,0.2329598516225814,1.053425431251526,287.81298828125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.32000732421875,287.8139038085937,1.0,0.5051056146621704,1.0,1.0,0.0,1.0,-2.755155801773072,2.7551498413085938,6.101425697124796e-06,2.1272568702697754,0.3641358911991119,0.3641358911991119,0.0,101.31924438476562,85.0,10138.533203125,-0.0,1670.5654296875,1.0,283.1499938964844,287.3816833496094,290.4103088378906,291.16900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18208.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447373747825622,1.0,0.0,0.0,0.5706275105476379,0.5706312656402588,2.172695623414712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.466064453125,0.0,26.565582275390625,1895.4371337890625,0.0,363.1763305664063,0.2589317858219147,1.0,0.0,3.0,1.0,0.0
11973660,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.8346253633499146,0.2548936307430267,0.2303282022476196,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.9990000128746032,0.5550937652587891,0.4163738489151001,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84295654296875,0.956227958202362,0.3783862292766571,0.2644142806529999,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84283447265625,0.909805953502655,0.3308975398540497,0.3140488564968109,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8424987792969,0.8127095103263855,0.233964517712593,1.056896090507507,287.843017578125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3600158691406,287.84454345703125,1.0,0.4998742640018463,1.0,1.0,0.0,1.0,-2.739824056625366,2.7398180961608887,6.033090357959736e-06,2.115128993988037,0.3582558929920196,0.3582558929920196,0.0,95.997314453125,103.0,9989.306640625,-0.0,1623.1910400390625,1.0,283.1499938964844,287.4128723144531,290.3992614746094,291.14453125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381077289581299,1.0,0.0,0.0,0.5576198101043701,0.5576235055923462,2.0747693341149898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.5849609375,0.0,25.73957061767578,1895.4371337890625,0.0,348.8896179199219,0.2573326528072357,1.0,0.0,3.0,1.0,0.0
11973720,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.8346253633499146,0.2548936307430267,0.2303282022476196,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.9990000128746032,0.5550937652587891,0.4163738489151001,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84295654296875,0.956227958202362,0.3783862292766571,0.2644142806529999,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84283447265625,0.909805953502655,0.3308975398540497,0.3140488564968109,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8424987792969,0.8127095103263855,0.233964517712593,1.056896090507507,287.843017578125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3600158691406,287.84454345703125,1.0,0.4998742640018463,1.0,1.0,0.0,1.0,-2.739824056625366,2.7398180961608887,6.033090357959736e-06,2.115128993988037,0.3582558929920196,0.3582558929920196,0.0,95.997314453125,103.0,9989.306640625,-0.0,1623.1910400390625,1.0,283.1499938964844,287.4128723144531,290.3992614746094,291.14453125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381077289581299,1.0,0.0,0.0,0.5576198101043701,0.5576235055923462,2.0747693341149898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.5849609375,0.0,25.73957061767578,1895.4371337890625,0.0,348.8896179199219,0.2573326528072357,1.0,0.0,3.0,1.0,0.0
11973780,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888854980469,0.8346399068832397,0.2559891641139984,0.2312943637371063,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896484375,0.9990000128746032,0.563188910484314,0.4180969595909118,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894958496094,0.9587745070457458,0.3828789591789245,0.2675084471702575,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8893127441406,0.9098467230796814,0.3323359489440918,0.3153868019580841,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.88873291015625,0.8128761649131775,0.2351164370775222,1.0619438886642456,287.8895874023437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3905029296875,287.8921813964844,1.0,0.5030970573425293,1.0,1.0,0.0,1.0,-2.754412889480591,2.754406690597534,6.0967536228417885e-06,2.126038074493408,0.353095144033432,0.353095144033432,0.0,96.89563751220705,121.0,9895.9638671875,-0.0,1648.727783203125,1.0,283.1499938964844,287.45330810546875,290.3924865722656,291.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,18164.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322853684425354,1.0,0.0,0.0,0.5462329387664795,0.5462366342544556,1.9908990012140748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.503662109375,0.0,25.021705627441406,1895.4371337890625,0.0,336.767822265625,0.2559251189231872,1.0,0.0,3.0,1.0,0.0
11973840,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888854980469,0.8346399068832397,0.2559891641139984,0.2312943637371063,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896484375,0.9990000128746032,0.563188910484314,0.4180969595909118,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894958496094,0.9587745070457458,0.3828789591789245,0.2675084471702575,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8893127441406,0.9098467230796814,0.3323359489440918,0.3153868019580841,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.88873291015625,0.8128761649131775,0.2351164370775222,1.0619438886642456,287.8895874023437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3905029296875,287.8921813964844,1.0,0.5030970573425293,1.0,1.0,0.0,1.0,-2.754412889480591,2.754406690597534,6.0967536228417885e-06,2.126038074493408,0.353095144033432,0.353095144033432,0.0,96.89563751220705,121.0,9895.9638671875,-0.0,1648.727783203125,1.0,283.1499938964844,287.45330810546875,290.3924865722656,291.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,18164.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322853684425354,1.0,0.0,0.0,0.5462329387664795,0.5462366342544556,1.9908990012140748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.503662109375,0.0,25.021705627441406,1895.4371337890625,0.0,336.767822265625,0.2559251189231872,1.0,0.0,3.0,1.0,0.0
11973900,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183959960937,0.8305745124816895,0.2565790712833404,0.2318734526634216,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.9990000128746032,0.5660869479179382,0.4257674217224121,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.9546672105789183,0.3851977288722992,0.2691506743431091,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188537597656,0.9046902656555176,0.3330995142459869,0.3161576986312866,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.8088038563728333,0.2357298880815506,1.06496000289917,287.91912841796875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3984069824219,287.9220275878906,1.0,0.5070528984069824,1.0,1.0,0.0,1.0,-2.7708420753479004,2.770835876464844,6.1695941440120805e-06,2.138669490814209,0.350864827632904,0.350864827632904,0.0,99.2245101928711,121.0,9867.90625,-0.0,1683.9879150390625,1.0,283.1499938964844,287.4779052734375,290.39080810546875,291.1219787597656,293.1499938964844,293.1499938964844,283.1499938964844,18150.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429933488368988,1.0,0.0,0.0,0.5413050055503845,0.5413086414337158,1.9551384511373733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.465576171875,0.0,24.71093940734864,1895.4371337890625,0.0,331.9784851074219,0.2553065121173858,1.0,0.0,3.0,1.0,0.0
11973960,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8246365785598755,0.2571928203105926,0.232506662607193,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95123291015625,0.9990000128746032,0.5681617856025696,0.4369042217731476,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.95098876953125,0.9478611946105956,0.3875589370727539,0.2708481550216675,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9507751464844,0.8974842429161072,0.3338909745216369,0.3169881999492645,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501037597656,0.8025764226913452,0.2363542169332504,1.0682034492492676,287.9511108398437,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.4013061523437,287.95416259765625,1.0,0.512262225151062,1.0,1.0,0.0,1.0,-2.791914939880371,2.7919087409973145,6.263764589675702e-06,2.154921531677246,0.3488720953464508,0.3488720953464508,0.0,102.56819915771484,139.0,9849.9599609375,-0.0,1731.479736328125,1.0,283.1499938964844,287.5041198730469,290.3901062011719,291.11871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18136.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280627369880676,1.0,0.0,0.0,0.5368946194648743,0.5368982553482056,1.9234086323649532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.490966796875,0.0,24.432600021362305,1895.4371337890625,0.0,328.2113952636719,0.2547469735145569,1.0,0.0,3.0,1.0,0.0
11974020,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01788330078125,0.8087887763977051,0.2584708631038666,0.2339061200618744,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189208984375,0.9990000128746032,0.5699342489242554,0.467152327299118,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.9284564256668092,0.3923816978931427,0.2743818759918213,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.8788707256317139,0.3355440199375152,0.3188047111034393,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177001953125,0.7861010432243347,0.237600103020668,1.0751386880874634,288.01873779296875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3936767578125,288.0219421386719,1.0,0.5256307721138,1.0,1.0,0.0,1.0,-2.8447039127349854,2.8446974754333496,6.503007170977071e-06,2.195727586746216,0.3455981314182281,0.3455981314182281,0.0,111.85167694091795,157.0,9839.57421875,-0.0,1857.7928466796875,1.0,283.1499938964844,287.55865478515625,290.39019775390625,291.1166687011719,293.1499938964844,293.1499938964844,283.1499938964844,18108.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258604645729065,1.0,0.0,0.0,0.529604971408844,0.5296086668968201,1.871533505948264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.5634765625,0.0,23.971006393432617,1895.4371337890625,0.0,323.82379150390625,0.2538046240806579,1.0,0.0,3.0,1.0,0.0
11974080,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01788330078125,0.8087887763977051,0.2584708631038666,0.2339061200618744,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189208984375,0.9990000128746032,0.5699342489242554,0.467152327299118,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.9284564256668092,0.3923816978931427,0.2743818759918213,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.8788707256317139,0.3355440199375152,0.3188047111034393,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177001953125,0.7861010432243347,0.237600103020668,1.0751386880874634,288.01873779296875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3936767578125,288.0219421386719,1.0,0.5256307721138,1.0,1.0,0.0,1.0,-2.8447039127349854,2.8446974754333496,6.503007170977071e-06,2.195727586746216,0.3455981314182281,0.3455981314182281,0.0,111.85167694091795,157.0,9839.57421875,-0.0,1857.7928466796875,1.0,283.1499938964844,287.55865478515625,290.39019775390625,291.1166687011719,293.1499938964844,293.1499938964844,283.1499938964844,18108.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258604645729065,1.0,0.0,0.0,0.529604971408844,0.5296086668968201,1.871533505948264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.5634765625,0.0,23.971006393432617,1895.4371337890625,0.0,323.82379150390625,0.2538046240806579,1.0,0.0,3.0,1.0,0.0
11974140,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08612060546875,0.7894350290298462,0.259779691696167,0.2354340702295303,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08721923828125,0.9990000128746032,0.5688386559486389,0.50472491979599,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0868530273437,0.906125545501709,0.3972940444946289,0.2780570387840271,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08660888671875,0.8581958413124084,0.337262362241745,0.320786565542221,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0859375,0.7674902677536011,0.2388036549091339,1.082385778427124,288.08697509765625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3719177246094,288.0900573730469,1.0,0.5418251156806946,1.0,1.0,0.0,1.0,-2.9072020053863525,2.9071950912475586,6.792218300688546e-06,2.24411416053772,0.3432427048683166,0.3432427048683166,0.0,124.00196075439452,160.0,9856.60546875,-0.0,2018.79833984375,1.0,283.1499938964844,287.61260986328125,290.39013671875,291.1177062988281,293.1499938964844,293.1499938964844,283.1499938964844,18081.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255534708499908,1.0,0.0,0.0,0.5242669582366943,0.5242706537246704,1.8339964213964777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.088623046875,0.0,23.629364013671875,1895.4371337890625,0.0,323.216064453125,0.2530895173549652,1.0,0.0,3.0,1.0,0.0
11974200,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08612060546875,0.7894350290298462,0.259779691696167,0.2354340702295303,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08721923828125,0.9990000128746032,0.5688386559486389,0.50472491979599,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0868530273437,0.906125545501709,0.3972940444946289,0.2780570387840271,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08660888671875,0.8581958413124084,0.337262362241745,0.320786565542221,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0859375,0.7674902677536011,0.2388036549091339,1.082385778427124,288.08697509765625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3719177246094,288.0900573730469,1.0,0.5418251156806946,1.0,1.0,0.0,1.0,-2.9072020053863525,2.9071950912475586,6.792218300688546e-06,2.24411416053772,0.3432427048683166,0.3432427048683166,0.0,124.00196075439452,160.0,9856.60546875,-0.0,2018.79833984375,1.0,283.1499938964844,287.61260986328125,290.39013671875,291.1177062988281,293.1499938964844,293.1499938964844,283.1499938964844,18081.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255534708499908,1.0,0.0,0.0,0.5242669582366943,0.5242706537246704,1.8339964213964777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.088623046875,0.0,23.629364013671875,1895.4371337890625,0.0,323.216064453125,0.2530895173549652,1.0,0.0,3.0,1.0,0.0
11974260,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172790527344,0.7821090817451477,0.260415643453598,0.2361703664064407,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11822509765625,0.9990000128746032,0.5675007104873657,0.520280122756958,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1178894042969,0.8986767530441284,0.3997478187084198,0.2798848748207092,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.11767578125,0.85060054063797,0.3381160497665405,0.321760892868042,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171264648437,0.7605807781219482,0.2393653839826584,1.0857633352279663,288.1180114746094,288.2980041503906,291.45001220703125,287.3873291015625,291.45001220703125,297.3580017089844,288.1205139160156,1.0,0.5484346747398376,1.0,1.0,0.0,1.0,-2.93422794342041,2.934221029281616,6.919768566149287e-06,2.2652738094329834,0.3423589468002319,0.3423589468002319,0.0,129.32546997070312,160.0,9865.20703125,-0.0,2090.77294921875,1.0,283.1499938964844,287.63775634765625,290.3895263671875,291.11846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18069.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425971508026123,1.0,0.0,0.0,0.5222549438476562,0.5222585797309875,1.8199463269752414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.76318359375,0.0,23.4990463256836,1895.4371337890625,0.0,324.04376220703125,0.2528106868267059,1.0,0.0,3.0,1.0,0.0
11974320,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435546875,0.7761653661727905,0.2610342800617218,0.2368719428777694,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444091796875,0.9990000128746032,0.5660343170166016,0.5335865616798401,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14410400390625,0.892856240272522,0.4022011756896972,0.2816983461380005,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439208984375,0.8445102572441101,0.3389607071876526,0.3227072060108185,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.755011796951294,0.2399040907621383,1.0889227390289309,288.1441955566406,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3450622558594,288.1463623046875,1.0,0.5543763637542725,1.0,1.0,0.0,1.0,-2.9579436779022217,2.957936763763428,7.032463145151269e-06,2.283750295639038,0.3415969312191009,0.3415969312191009,0.0,134.0271759033203,163.0,9872.0419921875,-0.0,2155.282958984375,1.0,283.1499938964844,287.6595764160156,290.3881530761719,291.1186828613281,293.1499938964844,293.1499938964844,283.1499938964844,18058.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266595840454101,1.0,0.0,0.0,0.5205308794975281,0.5205345153808594,1.80795005633172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.636962890625,0.0,23.38787841796875,1895.4371337890625,0.0,325.4100646972656,0.2525728046894073,1.0,0.0,3.0,1.0,0.0
11974380,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1758117675781,0.7615998983383179,0.2621126770973205,0.2382624000310897,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.984813630580902,0.564290463924408,0.5352473258972168,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1760559082031,0.8778610825538635,0.4069728255271911,0.2853328287601471,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17596435546875,0.8296743631362915,0.3405137658119201,0.3246081173419952,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.7415071725845337,0.2408444285392761,1.0952085256576538,288.1761169433594,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32965087890625,288.1770935058594,1.0,0.563141942024231,1.0,1.0,0.0,1.0,-2.976236581802368,2.976229429244995,7.120789632608648e-06,2.2983386516571045,0.34021857380867,0.34021857380867,0.0,144.8885498046875,166.0,9856.029296875,-0.0,2241.98486328125,1.0,283.1499938964844,287.6896667480469,290.3822937011719,291.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18045.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283289611339569,1.0,0.0,0.0,0.5175889134407043,0.5175925493240356,1.787571513034436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.351806640625,0.0,23.203014373779297,1895.4371337890625,0.0,328.7452087402344,0.2521854639053345,1.0,0.0,3.0,1.0,0.0
11974440,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1758117675781,0.7615998983383179,0.2621126770973205,0.2382624000310897,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.984813630580902,0.564290463924408,0.5352473258972168,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1760559082031,0.8778610825538635,0.4069728255271911,0.2853328287601471,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17596435546875,0.8296743631362915,0.3405137658119201,0.3246081173419952,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.7415071725845337,0.2408444285392761,1.0952085256576538,288.1761169433594,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32965087890625,288.1770935058594,1.0,0.563141942024231,1.0,1.0,0.0,1.0,-2.976236581802368,2.976229429244995,7.120789632608648e-06,2.2983386516571045,0.34021857380867,0.34021857380867,0.0,144.8885498046875,166.0,9856.029296875,-0.0,2241.98486328125,1.0,283.1499938964844,287.6896667480469,290.3822937011719,291.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18045.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283289611339569,1.0,0.0,0.0,0.5175889134407043,0.5175925493240356,1.787571513034436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.351806640625,0.0,23.203014373779297,1895.4371337890625,0.0,328.7452087402344,0.2521854639053345,1.0,0.0,3.0,1.0,0.0
