time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974500,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1864929199219,0.7566253542900085,0.2625994682312011,0.2388581484556198,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18682861328125,0.9783183932304382,0.5642830729484558,0.5351725816726685,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18670654296875,0.8730177283287048,0.4093201756477356,0.2870828211307525,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866149902344,0.8245779871940613,0.3412448465824127,0.3254632651805877,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1864318847656,0.7369081377983093,0.2412819266319275,1.0979382991790771,288.1867370605469,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.326904296875,288.1876525878906,1.0,0.5665377378463745,1.0,1.0,0.0,1.0,-2.9831364154815674,2.9831292629241943,7.1539370765094645e-06,2.303706645965576,0.3395840227603912,0.3395840227603912,0.0,149.12730407714844,166.0,9848.0947265625,-0.0,2275.896484375,1.0,283.1499938964844,287.6990051269531,290.3774108886719,291.1108703613281,293.1499938964844,293.1499938964844,283.1499938964844,18040.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290201663970947,1.0,0.0,0.0,0.5162488222122192,0.5162524580955505,1.7783271744065132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.142333984375,0.0,23.12107276916504,1895.4371337890625,0.0,330.1347045898437,0.2520187795162201,1.0,0.0,3.0,1.0,0.0
11974560,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965026855469,0.7528635859489441,0.2630693018436432,0.2394069582223892,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968078613281,0.9731320142745972,0.5645706057548523,0.5354359149932861,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.8695940375328064,0.411660373210907,0.2888028919696808,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1966247558594,0.8206835389137268,0.3419579863548279,0.3262697458267212,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1964416503906,0.7334200739860535,0.2417101711034774,1.1004785299301147,288.1967468261719,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.32550048828125,288.1976013183594,1.0,0.5695260167121887,1.0,1.0,0.0,1.0,-2.990203380584717,2.990196228027344,7.187937626440544e-06,2.309192180633545,0.3390106856822967,0.3390106856822967,0.0,152.6515350341797,169.0,9841.861328125,-0.0,2306.5087890625,1.0,283.1499938964844,287.7074279785156,290.3716735839844,291.1051940917969,293.1499938964844,293.1499938964844,283.1499938964844,18036.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294856786727905,1.0,0.0,0.0,0.5150375366210938,0.515041172504425,1.7699919752089954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.9443359375,0.0,23.04715156555176,1895.4371337890625,0.0,331.0733642578125,0.2518684267997741,1.0,0.0,3.0,1.0,0.0
11974620,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149963378906,0.7474778890609741,0.2639798521995544,0.2404204457998275,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2153015136719,0.9652923345565796,0.5655703544616699,0.5364524126052856,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152099609375,0.8652622103691101,0.4163421094417572,0.2921980917453766,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.8150055408477783,0.3433478474617004,0.3277885019779205,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.7283911108970642,0.2425567358732223,1.105226993560791,288.2152404785156,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3244934082031,288.21600341796875,1.0,0.5746679902076721,1.0,1.0,0.0,1.0,-3.0042593479156494,3.0042519569396973,7.255787295434857e-06,2.320096492767334,0.3380341827869415,0.3380341827869415,0.0,158.32608032226562,172.0,9833.16015625,-0.0,2360.96142578125,1.0,283.1499938964844,287.7228088378906,290.3597717285156,291.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,18029.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297696352005005,1.0,0.0,0.0,0.5129721164703369,0.5129757523536682,1.7558242859649912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.609130859375,0.0,22.921092987060547,1895.4371337890625,0.0,331.6470947265625,0.2516111731529236,1.0,0.0,3.0,1.0,0.0
11974680,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149963378906,0.7474778890609741,0.2639798521995544,0.2404204457998275,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2153015136719,0.9652923345565796,0.5655703544616699,0.5364524126052856,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152099609375,0.8652622103691101,0.4163421094417572,0.2921980917453766,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.8150055408477783,0.3433478474617004,0.3277885019779205,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.7283911108970642,0.2425567358732223,1.105226993560791,288.2152404785156,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3244934082031,288.21600341796875,1.0,0.5746679902076721,1.0,1.0,0.0,1.0,-3.0042593479156494,3.0042519569396973,7.255787295434857e-06,2.320096492767334,0.3380341827869415,0.3380341827869415,0.0,158.32608032226562,172.0,9833.16015625,-0.0,2360.96142578125,1.0,283.1499938964844,287.7228088378906,290.3597717285156,291.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,18029.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297696352005005,1.0,0.0,0.0,0.5129721164703369,0.5129757523536682,1.7558242859649912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.609130859375,0.0,22.921092987060547,1895.4371337890625,0.0,331.6470947265625,0.2516111731529236,1.0,0.0,3.0,1.0,0.0
11974740,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2316589355469,0.7437459826469421,0.2648645937442779,0.2413651496171951,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2319030761719,0.9595470428466796,0.5668076276779175,0.5377234816551208,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2318115234375,0.8628885746002197,0.4210406839847564,0.2955688238143921,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23175048828125,0.8109726905822754,0.3447036743164062,0.3292263746261596,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2315979003906,0.7248731255531311,0.2433982342481613,1.1097357273101809,288.2318420410156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32452392578125,288.2325439453125,1.0,0.5790968537330627,1.0,1.0,0.0,1.0,-3.0181238651275635,3.018116474151612,7.322999408643227e-06,2.330840587615967,0.3372664451599121,0.3372664451599121,0.0,162.85183715820312,175.0,9828.9453125,-0.0,2409.625244140625,1.0,283.1499938964844,287.7364501953125,290.3495178222656,291.0816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18023.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295007884502411,1.0,0.0,0.0,0.511339545249939,0.5113431811332703,1.7446657452069303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.849609375,0.0,22.82115173339844,1895.4371337890625,0.0,331.1038818359375,0.2514056861400604,1.0,0.0,3.0,1.0,0.0
11974800,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2316589355469,0.7437459826469421,0.2648645937442779,0.2413651496171951,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2319030761719,0.9595470428466796,0.5668076276779175,0.5377234816551208,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2318115234375,0.8628885746002197,0.4210406839847564,0.2955688238143921,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23175048828125,0.8109726905822754,0.3447036743164062,0.3292263746261596,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2315979003906,0.7248731255531311,0.2433982342481613,1.1097357273101809,288.2318420410156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32452392578125,288.2325439453125,1.0,0.5790968537330627,1.0,1.0,0.0,1.0,-3.0181238651275635,3.018116474151612,7.322999408643227e-06,2.330840587615967,0.3372664451599121,0.3372664451599121,0.0,162.85183715820312,175.0,9828.9453125,-0.0,2409.625244140625,1.0,283.1499938964844,287.7364501953125,290.3495178222656,291.0816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18023.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295007884502411,1.0,0.0,0.0,0.511339545249939,0.5113431811332703,1.7446657452069303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.849609375,0.0,22.82115173339844,1895.4371337890625,0.0,331.1038818359375,0.2514056861400604,1.0,0.0,3.0,1.0,0.0
11974860,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465515136719,0.7408910989761353,0.2657261788845062,0.2422650903463363,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.9549725651741028,0.5681299567222595,0.5390774607658386,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467346191406,0.8615590929985046,0.425758808851242,0.2989341914653778,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2466735839844,0.807819664478302,0.3460327982902527,0.3306126594543457,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.7221553921699524,0.2442290484905243,1.1140830516815186,288.2467346191406,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32501220703125,288.2473449707031,1.0,0.5831084251403809,1.0,1.0,0.0,1.0,-3.0317718982696533,3.031764507293701,7.38943299438688e-06,2.341403722763061,0.3366861939430237,0.3366861939430237,0.0,166.73159790039062,178.0,9828.7333984375,-0.0,2454.960205078125,1.0,283.1499938964844,287.7484741210937,290.3415222167969,291.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18018.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429113894701004,1.0,0.0,0.0,0.5100916624069214,0.5100952982902527,1.7361607262955662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.57666015625,0.0,22.744213104248047,1895.4371337890625,0.0,330.3235168457031,0.2512456774711609,1.0,0.0,3.0,1.0,0.0
11974920,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465515136719,0.7408910989761353,0.2657261788845062,0.2422650903463363,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.9549725651741028,0.5681299567222595,0.5390774607658386,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467346191406,0.8615590929985046,0.425758808851242,0.2989341914653778,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2466735839844,0.807819664478302,0.3460327982902527,0.3306126594543457,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.7221553921699524,0.2442290484905243,1.1140830516815186,288.2467346191406,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32501220703125,288.2473449707031,1.0,0.5831084251403809,1.0,1.0,0.0,1.0,-3.0317718982696533,3.031764507293701,7.38943299438688e-06,2.341403722763061,0.3366861939430237,0.3366861939430237,0.0,166.73159790039062,178.0,9828.7333984375,-0.0,2454.960205078125,1.0,283.1499938964844,287.7484741210937,290.3415222167969,291.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18018.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429113894701004,1.0,0.0,0.0,0.5100916624069214,0.5100952982902527,1.7361607262955662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.57666015625,0.0,22.744213104248047,1895.4371337890625,0.0,330.3235168457031,0.2512456774711609,1.0,0.0,3.0,1.0,0.0
11974980,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599182128906,0.7385101318359375,0.2665627598762512,0.243130087852478,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.9510411024093628,0.5694654583930969,0.5404430031776428,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26007080078125,0.8607950806617737,0.4304942190647125,0.3023015558719635,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.260009765625,0.8051379919052124,0.3473372161388397,0.3319616615772247,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2598876953125,0.7198664546012878,0.2450454533100128,1.1183041334152222,288.26007080078125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3255920410156,288.2606201171875,1.0,0.5868728160858154,1.0,1.0,0.0,1.0,-3.0451979637146,3.0451905727386475,7.455043942172779e-06,2.351780414581299,0.3362738192081451,0.3362738192081451,0.0,170.25564575195312,181.0,9832.0986328125,-0.0,2498.40576171875,1.0,283.1499938964844,287.759033203125,290.335205078125,291.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,18013.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289138913154602,1.0,0.0,0.0,0.5091856122016907,0.509189248085022,1.7299985444196864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.5849609375,0.0,22.687576293945312,1895.4371337890625,0.0,329.9207763671875,0.251125693321228,1.0,0.0,3.0,1.0,0.0
11975040,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599182128906,0.7385101318359375,0.2665627598762512,0.243130087852478,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.9510411024093628,0.5694654583930969,0.5404430031776428,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26007080078125,0.8607950806617737,0.4304942190647125,0.3023015558719635,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.260009765625,0.8051379919052124,0.3473372161388397,0.3319616615772247,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2598876953125,0.7198664546012878,0.2450454533100128,1.1183041334152222,288.26007080078125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3255920410156,288.2606201171875,1.0,0.5868728160858154,1.0,1.0,0.0,1.0,-3.0451979637146,3.0451905727386475,7.455043942172779e-06,2.351780414581299,0.3362738192081451,0.3362738192081451,0.0,170.25564575195312,181.0,9832.0986328125,-0.0,2498.40576171875,1.0,283.1499938964844,287.759033203125,290.335205078125,291.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,18013.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289138913154602,1.0,0.0,0.0,0.5091856122016907,0.509189248085022,1.7299985444196864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.5849609375,0.0,22.687576293945312,1895.4371337890625,0.0,329.9207763671875,0.251125693321228,1.0,0.0,3.0,1.0,0.0
11975100,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660522460937,0.7374297976493835,0.266970694065094,0.2435505092144012,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662353515625,0.9492248296737672,0.5701268911361694,0.5411193370819092,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26617431640625,0.8605450987815857,0.4328677356243133,0.3039869666099548,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.8039143681526184,0.3479797840118408,0.3326240181922912,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2659912109375,0.7188199758529663,0.2454472035169601,1.1203720569610596,288.26617431640625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3258972167969,288.2667236328125,1.0,0.588691771030426,1.0,1.0,0.0,1.0,-3.051825046539306,3.0518174171447754,7.487521543225739e-06,2.356896162033081,0.3361266255378723,0.3361266255378723,0.0,171.93499755859375,181.0,9835.0380859375,-0.0,2519.6669921875,1.0,283.1499938964844,287.7638244628906,290.33233642578125,291.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,18011.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289251565933227,1.0,0.0,0.0,0.5088520646095276,0.5088557004928589,1.7277328012710313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.509765625,0.0,22.66632652282715,1895.4371337890625,0.0,329.9433898925781,0.251079648733139,1.0,0.0,3.0,1.0,0.0
11975160,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2718200683594,0.7363981008529663,0.2673715651035309,0.2439634650945663,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720031738281,0.9474734663963318,0.5707809329032898,0.5417883396148682,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.27197265625,0.8603533506393433,0.4352445304393768,0.305673748254776,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2719116210937,0.8027480244636536,0.3486160039901733,0.3332790732383728,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27178955078125,0.7178153395652771,0.2458443641662597,1.1224137544631958,288.27197265625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.326171875,288.2724609375,1.0,0.5904802083969116,1.0,1.0,0.0,1.0,-3.0583956241607666,3.0583882331848145,7.51978404878173e-06,2.3619649410247803,0.3360149562358856,0.3360149562358856,0.0,173.57919311523438,184.0,9838.732421875,-0.0,2540.72216796875,1.0,283.1499938964844,287.7682800292969,290.3295288085937,291.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,18009.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290077686309814,1.0,0.0,0.0,0.5085902810096741,0.5085939168930054,1.7259553786175278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.673828125,0.0,22.64930725097656,1895.4371337890625,0.0,330.1097717285156,0.2510419487953186,1.0,0.0,3.0,1.0,0.0
11975220,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825012207031,0.7344377040863037,0.268152505159378,0.2447684854269027,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.9441050887107848,0.5720625519752502,0.543100893497467,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.8600917458534241,0.4400070607662201,0.3090515732765198,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.8005373477935791,0.3498696386814117,0.3345691561698913,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.282470703125,0.7158899307250977,0.2466247975826263,1.1264240741729736,288.2826232910156,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3266906738281,288.2830810546875,1.0,0.5939874053001404,1.0,1.0,0.0,1.0,-3.071374654769897,3.071367025375366,7.5836878750124015e-06,2.371965169906616,0.3358866572380066,0.3358866572380066,0.0,176.79812622070312,187.0,9848.1357421875,-0.0,2582.404296875,1.0,283.1499938964844,287.7763977050781,290.3238525390625,291.0564880371094,293.1499938964844,293.1499938964844,283.1499938964844,18005.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293449223041534,1.0,0.0,0.0,0.5082584023475647,0.5082619786262512,1.7237034910522198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.61572265625,0.0,22.62655639648437,1895.4371337890625,0.0,330.7893371582031,0.2509887814521789,1.0,0.0,3.0,1.0,0.0
11975280,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825012207031,0.7344377040863037,0.268152505159378,0.2447684854269027,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.9441050887107848,0.5720625519752502,0.543100893497467,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.8600917458534241,0.4400070607662201,0.3090515732765198,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825622558594,0.8005373477935791,0.3498696386814117,0.3345691561698913,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.282470703125,0.7158899307250977,0.2466247975826263,1.1264240741729736,288.2826232910156,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3266906738281,288.2830810546875,1.0,0.5939874053001404,1.0,1.0,0.0,1.0,-3.071374654769897,3.071367025375366,7.5836878750124015e-06,2.371965169906616,0.3358866572380066,0.3358866572380066,0.0,176.79812622070312,187.0,9848.1357421875,-0.0,2582.404296875,1.0,283.1499938964844,287.7763977050781,290.3238525390625,291.0564880371094,293.1499938964844,293.1499938964844,283.1499938964844,18005.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293449223041534,1.0,0.0,0.0,0.5082584023475647,0.5082619786262512,1.7237034910522198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.61572265625,0.0,22.62655639648437,1895.4371337890625,0.0,330.7893371582031,0.2509887814521789,1.0,0.0,3.0,1.0,0.0
11975340,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920227050781,0.7325731515884399,0.2689044773578644,0.245545744895935,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921447753906,0.9408612251281738,0.57330322265625,0.5443743467330933,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.8599449396133423,0.4447807669639587,0.3124354779720306,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.798443078994751,0.3510971069335937,0.3358326256275177,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2919921875,0.71403568983078,0.2473853677511215,1.130336880683899,288.2921142578125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3271484375,288.29254150390625,1.0,0.5974195599555969,1.0,1.0,0.0,1.0,-3.0841314792633057,3.0841238498687744,7.646724043297581e-06,2.381778717041016,0.3358767032623291,0.3358767032623291,0.0,179.95626831054688,190.0,9860.046875,-0.0,2623.657470703125,1.0,283.1499938964844,287.783447265625,290.31787109375,291.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18002.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298509657382965,1.0,0.0,0.0,0.5081648826599121,0.5081684589385986,1.7230693316605542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.300048828125,0.0,22.617826461791992,1895.4371337890625,0.0,331.8115234375,0.2509632408618927,1.0,0.0,3.0,1.0,0.0
11975400,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920227050781,0.7325731515884399,0.2689044773578644,0.245545744895935,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921447753906,0.9408612251281738,0.57330322265625,0.5443743467330933,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.8599449396133423,0.4447807669639587,0.3124354779720306,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.798443078994751,0.3510971069335937,0.3358326256275177,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2919921875,0.71403568983078,0.2473853677511215,1.130336880683899,288.2921142578125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3271484375,288.29254150390625,1.0,0.5974195599555969,1.0,1.0,0.0,1.0,-3.0841314792633057,3.0841238498687744,7.646724043297581e-06,2.381778717041016,0.3358767032623291,0.3358767032623291,0.0,179.95626831054688,190.0,9860.046875,-0.0,2623.657470703125,1.0,283.1499938964844,287.783447265625,290.31787109375,291.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18002.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298509657382965,1.0,0.0,0.0,0.5081648826599121,0.5081684589385986,1.7230693316605542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.300048828125,0.0,22.617826461791992,1895.4371337890625,0.0,331.8115234375,0.2509632408618927,1.0,0.0,3.0,1.0,0.0
11975460,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.7307705879211426,0.2696270942687988,0.2462957799434662,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.9376986622810364,0.5744989514350891,0.5456054210662842,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.8598736524581909,0.4495646953582763,0.3158255517482757,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7964274883270264,0.3522977530956268,0.3370699286460876,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.7122185230255127,0.2481253147125244,1.1341532468795776,288.30059814453125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3274841308594,288.30096435546875,1.0,0.6007921099662781,1.0,1.0,0.0,1.0,-3.096664905548096,3.0966570377349854,7.708875273237936e-06,2.3914058208465576,0.3359725177288055,0.3359725177288055,0.0,183.0803985595703,193.0,9874.193359375,-0.0,2664.604248046875,1.0,283.1499938964844,287.78955078125,290.3116149902344,291.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304571449756622,1.0,0.0,0.0,0.5082841515541077,0.508287787437439,1.7238784622009007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.639404296875,0.0,22.621597290039062,1895.4371337890625,0.0,333.0397033691406,0.250962346792221,1.0,0.0,3.0,1.0,0.0
11975520,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.7307705879211426,0.2696270942687988,0.2462957799434662,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.9376986622810364,0.5744989514350891,0.5456054210662842,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.8598736524581909,0.4495646953582763,0.3158255517482757,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7964274883270264,0.3522977530956268,0.3370699286460876,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.7122185230255127,0.2481253147125244,1.1341532468795776,288.30059814453125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3274841308594,288.30096435546875,1.0,0.6007921099662781,1.0,1.0,0.0,1.0,-3.096664905548096,3.0966570377349854,7.708875273237936e-06,2.3914058208465576,0.3359725177288055,0.3359725177288055,0.0,183.0803985595703,193.0,9874.193359375,-0.0,2664.604248046875,1.0,283.1499938964844,287.78955078125,290.3116149902344,291.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304571449756622,1.0,0.0,0.0,0.5082841515541077,0.508287787437439,1.7238784622009007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.639404296875,0.0,22.621597290039062,1895.4371337890625,0.0,333.0397033691406,0.250962346792221,1.0,0.0,3.0,1.0,0.0
11975580,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.7290106415748596,0.2703205049037933,0.2470192313194275,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.93459552526474,0.5756480693817139,0.5467926859855652,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.8598557710647583,0.4543581306934356,0.3192216455936432,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.79446941614151,0.3534712791442871,0.3382813632488251,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.7104174494743347,0.2488443553447723,1.1378742456436155,288.30810546875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3277587890625,288.3084411621094,1.0,0.6041139364242554,1.0,1.0,0.0,1.0,-3.1089751720428467,3.1089675426483154,7.770132469886448e-06,2.400848388671875,0.3361620306968689,0.3361620306968689,0.0,186.1855010986328,196.0,9890.3125,-0.0,2705.311279296875,1.0,283.1499938964844,287.7948303222656,290.3051452636719,291.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,17997.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311239421367645,1.0,0.0,0.0,0.5085922479629517,0.5085958242416382,1.7259687012938233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.562255859375,0.0,22.636459350585938,1895.4371337890625,0.0,334.3952331542969,0.250983327627182,1.0,0.0,3.0,1.0,0.0
11975640,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.7290106415748596,0.2703205049037933,0.2470192313194275,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.93459552526474,0.5756480693817139,0.5467926859855652,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.8598557710647583,0.4543581306934356,0.3192216455936432,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.79446941614151,0.3534712791442871,0.3382813632488251,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.7104174494743347,0.2488443553447723,1.1378742456436155,288.30810546875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3277587890625,288.3084411621094,1.0,0.6041139364242554,1.0,1.0,0.0,1.0,-3.1089751720428467,3.1089675426483154,7.770132469886448e-06,2.400848388671875,0.3361620306968689,0.3361620306968689,0.0,186.1855010986328,196.0,9890.3125,-0.0,2705.311279296875,1.0,283.1499938964844,287.7948303222656,290.3051452636719,291.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,17997.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311239421367645,1.0,0.0,0.0,0.5085922479629517,0.5085958242416382,1.7259687012938233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.562255859375,0.0,22.636459350585938,1895.4371337890625,0.0,334.3952331542969,0.250983327627182,1.0,0.0,3.0,1.0,0.0
11975700,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.7281427383422852,0.2706561088562011,0.2473708987236023,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.9330626726150512,0.5762043595314026,0.5473693013191223,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.8598629236221313,0.4567584097385406,0.3209220170974731,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.793507993221283,0.3540475964546203,0.3388771712779999,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7095186114311218,0.2491958141326904,1.1396983861923218,288.3115539550781,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3278503417969,288.3118591308594,1.0,0.6057571768760681,1.0,1.0,0.0,1.0,-3.1150450706481934,3.115037202835083,7.800414095981978e-06,2.4054994583129883,0.3362892866134643,0.3362892866134643,0.0,187.7333831787109,196.0,9899.0546875,-0.0,2725.58056640625,1.0,283.1499938964844,287.7971496582031,290.3018798828125,291.0385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17995.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314756989479065,1.0,0.0,0.0,0.508811891078949,0.5088155269622803,1.7274599528604995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.2275390625,0.0,22.647748947143555,1895.4371337890625,0.0,335.1122436523437,0.2510014176368713,1.0,0.0,3.0,1.0,0.0
11975760,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.7272812724113464,0.2709844708442688,0.2477161139249801,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.931541383266449,0.5767484903335571,0.5479345917701721,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.859879195690155,0.4591608345508575,0.3226238489151001,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.792556881904602,0.354617029428482,0.3394665420055389,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146667480469,0.7086189985275269,0.2495419979095459,1.1414989233016968,288.3147888183594,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3279113769531,288.3150634765625,1.0,0.6073893904685974,1.0,1.0,0.0,1.0,-3.1210591793060303,3.12105131149292,7.830470167391468e-06,2.410104990005493,0.3364360928535461,0.3364360928535461,0.0,189.2792816162109,199.0,9908.205078125,-0.0,2745.7998046875,1.0,283.1499938964844,287.7992858886719,290.298583984375,291.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,17994.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318391382694244,1.0,0.0,0.0,0.5090710520744324,0.5090746879577637,1.7292201448526612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.01513671875,0.0,22.66136360168457,1895.4371337890625,0.0,335.8545227050781,0.2510240972042084,1.0,0.0,3.0,1.0,0.0
11975820,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.7255752086639404,0.271620512008667,0.2483879625797271,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207092285156,0.928533136844635,0.577801525592804,0.5490321516990662,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206787109375,0.8599356412887573,0.4639720320701599,0.3260316848754883,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.7906831502914429,0.3557360172271728,0.3406265676021576,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205871582031,0.7068271040916443,0.2502191066741943,1.1450318098068235,288.3206787109375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3280029296875,288.3209533691406,1.0,0.6106228828430176,1.0,1.0,0.0,1.0,-3.1329262256622314,3.132918357849121,7.88992656453047e-06,2.419185400009156,0.3367820084095001,0.3367820084095001,0.0,192.3671417236328,202.0,9927.5927734375,-0.0,2786.105224609375,1.0,283.1499938964844,287.8030700683594,290.2919311523437,291.03076171875,293.1499938964844,293.1499938964844,283.1499938964844,17992.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326023161411285,1.0,0.0,0.0,0.5096954107284546,0.5096990466117859,1.7334643942490402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.915771484375,0.0,22.69484519958496,1895.4371337890625,0.0,337.4178771972656,0.2510818243026733,1.0,0.0,3.0,1.0,0.0
11975880,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.7255752086639404,0.271620512008667,0.2483879625797271,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207092285156,0.928533136844635,0.577801525592804,0.5490321516990662,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206787109375,0.8599356412887573,0.4639720320701599,0.3260316848754883,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.7906831502914429,0.3557360172271728,0.3406265676021576,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205871582031,0.7068271040916443,0.2502191066741943,1.1450318098068235,288.3206787109375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3280029296875,288.3209533691406,1.0,0.6106228828430176,1.0,1.0,0.0,1.0,-3.1329262256622314,3.132918357849121,7.88992656453047e-06,2.419185400009156,0.3367820084095001,0.3367820084095001,0.0,192.3671417236328,202.0,9927.5927734375,-0.0,2786.105224609375,1.0,283.1499938964844,287.8030700683594,290.2919311523437,291.03076171875,293.1499938964844,293.1499938964844,283.1499938964844,17992.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326023161411285,1.0,0.0,0.0,0.5096954107284546,0.5096990466117859,1.7334643942490402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.915771484375,0.0,22.69484519958496,1895.4371337890625,0.0,337.4178771972656,0.2510818243026733,1.0,0.0,3.0,1.0,0.0
11975940,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7238874435424805,0.2722293734550476,0.2490354627370834,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.9255719184875488,0.5788072347640991,0.5500856041908264,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8600212335586548,0.4687917232513428,0.3294451534748077,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.7888445854187012,0.356828510761261,0.3417617678642273,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7050610780715942,0.2508760094642639,1.148474931716919,288.3258972167969,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3280334472656,288.3261413574219,1.0,0.6138163208961487,1.0,1.0,0.0,1.0,-3.144580125808716,3.1445720195770264,7.948513484734576e-06,2.428094387054444,0.3371912240982055,0.3371912240982055,0.0,195.45106506347656,205.0,9948.2919921875,-0.0,2826.23388671875,1.0,283.1499938964844,287.8062744140625,290.2851867675781,291.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334174692630768,1.0,0.0,0.0,0.5104487538337708,0.510452389717102,1.7385925588087048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.20361328125,0.0,22.735950469970703,1895.4371337890625,0.0,339.0948486328125,0.2511546015739441,1.0,0.0,3.0,1.0,0.0
11976000,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7238874435424805,0.2722293734550476,0.2490354627370834,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.9255719184875488,0.5788072347640991,0.5500856041908264,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8600212335586548,0.4687917232513428,0.3294451534748077,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.7888445854187012,0.356828510761261,0.3417617678642273,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7050610780715942,0.2508760094642639,1.148474931716919,288.3258972167969,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3280334472656,288.3261413574219,1.0,0.6138163208961487,1.0,1.0,0.0,1.0,-3.144580125808716,3.1445720195770264,7.948513484734576e-06,2.428094387054444,0.3371912240982055,0.3371912240982055,0.0,195.45106506347656,205.0,9948.2919921875,-0.0,2826.23388671875,1.0,283.1499938964844,287.8062744140625,290.2851867675781,291.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334174692630768,1.0,0.0,0.0,0.5104487538337708,0.510452389717102,1.7385925588087048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.20361328125,0.0,22.735950469970703,1895.4371337890625,0.0,339.0948486328125,0.2511546015739441,1.0,0.0,3.0,1.0,0.0
11976060,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7222127318382263,0.2728101015090942,0.249657854437828,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.9226588606834412,0.5797626972198486,0.5510922074317932,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.8601335883140564,0.4736199080944061,0.3328644335269928,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.7870377898216248,0.3578931987285614,0.3428709506988525,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7033185362815857,0.2515119314193725,1.1518244743347168,288.3304748535156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3280029296875,288.3306884765625,1.0,0.616969108581543,1.0,1.0,0.0,1.0,-3.156010627746582,3.1560025215148926,8.006173629837576e-06,2.436826467514038,0.3376590311527252,0.3376590311527252,0.0,198.5315399169922,208.0,9970.193359375,-0.0,2866.1572265625,1.0,283.1499938964844,287.8088684082031,290.2782897949219,291.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,17989.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342877566814422,1.0,0.0,0.0,0.5113220810890198,0.5113257169723511,1.7445467292986905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.83740234375,0.0,22.78417015075684,1895.4371337890625,0.0,340.8934020996094,0.2512414455413818,1.0,0.0,3.0,1.0,0.0
11976120,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7222127318382263,0.2728101015090942,0.249657854437828,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.9226588606834412,0.5797626972198486,0.5510922074317932,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.8601335883140564,0.4736199080944061,0.3328644335269928,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.7870377898216248,0.3578931987285614,0.3428709506988525,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7033185362815857,0.2515119314193725,1.1518244743347168,288.3304748535156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3280029296875,288.3306884765625,1.0,0.616969108581543,1.0,1.0,0.0,1.0,-3.156010627746582,3.1560025215148926,8.006173629837576e-06,2.436826467514038,0.3376590311527252,0.3376590311527252,0.0,198.5315399169922,208.0,9970.193359375,-0.0,2866.1572265625,1.0,283.1499938964844,287.8088684082031,290.2782897949219,291.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,17989.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342877566814422,1.0,0.0,0.0,0.5113220810890198,0.5113257169723511,1.7445467292986905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.83740234375,0.0,22.78417015075684,1895.4371337890625,0.0,340.8934020996094,0.2512414455413818,1.0,0.0,3.0,1.0,0.0
11976180,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7205485105514526,0.2733653485774994,0.2502574324607849,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.919799268245697,0.5806714296340942,0.552055299282074,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8602697253227234,0.478455901145935,0.3362889587879181,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7852619886398315,0.3589322865009308,0.3439561128616333,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7015992403030396,0.2521286308765411,1.1550886631011963,288.3345031738281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3279113769531,288.3346862792969,1.0,0.6200847625732422,1.0,1.0,0.0,1.0,-3.167236566543579,3.1672284603118896,8.06299431133084e-06,2.445398569107056,0.3381747007369995,0.3381747007369995,0.0,201.61032104492188,211.0,9993.068359375,-0.0,2905.911376953125,1.0,283.1499938964844,287.8109741210937,290.2712097167969,291.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,17987.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352084696292877,1.0,0.0,0.0,0.5122942924499512,0.5122978687286377,1.7511867511643686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.742431640625,0.0,22.83828353881836,1895.4371337890625,0.0,342.805419921875,0.2513399720191955,1.0,0.0,3.0,1.0,0.0
11976240,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7205485105514526,0.2733653485774994,0.2502574324607849,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.919799268245697,0.5806714296340942,0.552055299282074,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8602697253227234,0.478455901145935,0.3362889587879181,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7852619886398315,0.3589322865009308,0.3439561128616333,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7015992403030396,0.2521286308765411,1.1550886631011963,288.3345031738281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3279113769531,288.3346862792969,1.0,0.6200847625732422,1.0,1.0,0.0,1.0,-3.167236566543579,3.1672284603118896,8.06299431133084e-06,2.445398569107056,0.3381747007369995,0.3381747007369995,0.0,201.61032104492188,211.0,9993.068359375,-0.0,2905.911376953125,1.0,283.1499938964844,287.8109741210937,290.2712097167969,291.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,17987.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352084696292877,1.0,0.0,0.0,0.5122942924499512,0.5122978687286377,1.7511867511643686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.742431640625,0.0,22.83828353881836,1895.4371337890625,0.0,342.805419921875,0.2513399720191955,1.0,0.0,3.0,1.0,0.0
11976300,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7197188138961792,0.2736328244209289,0.2505481839179992,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9183903336524964,0.581106960773468,0.5525192618370056,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8603466153144836,0.4808769524097442,0.3380032777786255,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7843849062919617,0.3594415187835693,0.3444890677928924,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.7007477283477783,0.2524293065071106,1.156686544418335,288.3363037109375,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.32781982421875,288.33648681640625,1.0,0.6216278672218323,1.0,1.0,0.0,1.0,-3.172767400741577,3.172759294509888,8.09106040833285e-06,2.4496209621429443,0.3384498357772827,0.3384498357772827,0.0,203.148681640625,211.0,10004.853515625,-0.0,2925.708251953125,1.0,283.1499938964844,287.8118591308594,290.267578125,291.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356871247291565,1.0,0.0,0.0,0.512816309928894,0.5128199458122253,1.754757583682931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.287841796875,0.0,22.867494583129883,1895.4371337890625,0.0,343.8032531738281,0.2513934969902038,1.0,0.0,3.0,1.0,0.0
