time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976360,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.7188903093338013,0.2738938927650451,0.2508332133293152,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.9169963598251344,0.5815303325653076,0.5529718399047852,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.8604288697242737,0.4832997024059295,0.3397188186645508,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.7835149765014648,0.3599441647529602,0.3450158834457397,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6999015808105469,0.2527251541614532,1.158263087272644,288.3379821777344,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3277587890625,288.3381652832031,1.0,0.6231616735458374,1.0,1.0,0.0,1.0,-3.178246021270752,3.1782379150390625,8.118910955090541e-06,2.453803300857544,0.3387349843978882,0.3387349843978882,0.0,204.6865997314453,214.0,10016.8369140625,-0.0,2945.456787109375,1.0,283.1499938964844,287.8126220703125,290.26385498046875,291.00946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17986.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436176598072052,1.0,0.0,0.0,0.5133593678474426,0.5133630037307739,1.7584760314548475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.885009765625,0.0,22.897968292236328,1895.4371337890625,0.0,344.8262939453125,0.2514495253562927,1.0,0.0,3.0,1.0,0.0
11976420,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7172353267669678,0.2743979692459106,0.2513871192932129,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9142560362815856,0.5823422074317932,0.5538445711135864,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8606084585189819,0.4881503582000732,0.3431533277034759,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7817960381507874,0.3609307408332824,0.3460519313812256,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6982253193855286,0.2533030211925506,1.161354660987854,288.3410339355469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3275756835937,288.3411865234375,1.0,0.6262027025222778,1.0,1.0,0.0,1.0,-3.189053773880005,3.1890456676483154,8.173990863724612e-06,2.462054491043091,0.339331567287445,0.339331567287445,0.0,207.7617645263672,217.0,10041.3232421875,-0.0,2984.82177734375,1.0,283.1499938964844,287.8139038085937,290.2562255859375,291.00372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17985.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371849596500397,1.0,0.0,0.0,0.5145010352134705,0.5145046710968018,1.7663062124029242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.2080078125,0.0,22.962276458740234,1895.4371337890625,0.0,346.942626953125,0.2515682876110077,1.0,0.0,3.0,1.0,0.0
11976480,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7172353267669678,0.2743979692459106,0.2513871192932129,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9142560362815856,0.5823422074317932,0.5538445711135864,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8606084585189819,0.4881503582000732,0.3431533277034759,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7817960381507874,0.3609307408332824,0.3460519313812256,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6982253193855286,0.2533030211925506,1.161354660987854,288.3410339355469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3275756835937,288.3411865234375,1.0,0.6262027025222778,1.0,1.0,0.0,1.0,-3.189053773880005,3.1890456676483154,8.173990863724612e-06,2.462054491043091,0.339331567287445,0.339331567287445,0.0,207.7617645263672,217.0,10041.3232421875,-0.0,2984.82177734375,1.0,283.1499938964844,287.8139038085937,290.2562255859375,291.00372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17985.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371849596500397,1.0,0.0,0.0,0.5145010352134705,0.5145046710968018,1.7663062124029242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.2080078125,0.0,22.962276458740234,1895.4371337890625,0.0,346.942626953125,0.2515682876110077,1.0,0.0,3.0,1.0,0.0
11976540,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7155807018280029,0.2748782038688659,0.2519197463989258,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9115846753120422,0.5831074118614197,0.5546737313270569,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8608078360557556,0.4930076599121094,0.3465923070907593,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.78010493516922,0.3618923425674438,0.3470646142959595,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6965705156326294,0.2538626492023468,1.1643651723861694,288.3436584472656,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32733154296875,288.3437805175781,1.0,0.6292083263397217,1.0,1.0,0.0,1.0,-3.1996638774871826,3.199655532836914,8.228249498642981e-06,2.470156669616699,0.3399595916271209,0.3399595916271209,0.0,210.8354339599609,220.0,10066.4169921875,-0.0,3024.001708984375,1.0,283.1499938964844,287.8147888183594,290.2482604980469,290.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17984.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382297098636627,1.0,0.0,0.0,0.5157098770141602,0.5157135128974915,1.774616187333322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.67236328125,0.0,23.030675888061523,1895.4371337890625,0.0,349.147705078125,0.2516951560974121,1.0,0.0,3.0,1.0,0.0
11976600,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7155807018280029,0.2748782038688659,0.2519197463989258,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9115846753120422,0.5831074118614197,0.5546737313270569,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8608078360557556,0.4930076599121094,0.3465923070907593,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.78010493516922,0.3618923425674438,0.3470646142959595,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6965705156326294,0.2538626492023468,1.1643651723861694,288.3436584472656,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32733154296875,288.3437805175781,1.0,0.6292083263397217,1.0,1.0,0.0,1.0,-3.1996638774871826,3.199655532836914,8.228249498642981e-06,2.470156669616699,0.3399595916271209,0.3399595916271209,0.0,210.8354339599609,220.0,10066.4169921875,-0.0,3024.001708984375,1.0,283.1499938964844,287.8147888183594,290.2482604980469,290.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17984.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382297098636627,1.0,0.0,0.0,0.5157098770141602,0.5157135128974915,1.774616187333322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.67236328125,0.0,23.030675888061523,1895.4371337890625,0.0,349.147705078125,0.2516951560974121,1.0,0.0,3.0,1.0,0.0
11976660,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7139227986335754,0.2753349542617798,0.2524313628673553,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.9089878797531128,0.5838255882263184,0.5554589033126831,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.861025869846344,0.4978712499141693,0.3500355184078216,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7784404754638672,0.3628290295600891,0.348053902387619,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6949365735054016,0.2544041872024536,1.167295217514038,288.3459167480469,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3270874023437,288.3460388183594,1.0,0.6321789026260376,1.0,1.0,0.0,1.0,-3.210076093673706,3.210067749023437,8.281680493382737e-06,2.478111743927002,0.3406149744987488,0.3406149744987488,0.0,213.9074249267578,223.0,10092.0263671875,-0.0,3062.986328125,1.0,283.1499938964844,287.8153686523437,290.23992919921875,290.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393070042133331,1.0,0.0,0.0,0.5169780850410461,0.5169817209243774,1.7833546195333838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.244384765625,0.0,23.102724075317383,1895.4371337890625,0.0,351.43487548828125,0.2518293261528015,1.0,0.0,3.0,1.0,0.0
11976720,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7139227986335754,0.2753349542617798,0.2524313628673553,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.9089878797531128,0.5838255882263184,0.5554589033126831,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.861025869846344,0.4978712499141693,0.3500355184078216,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7784404754638672,0.3628290295600891,0.348053902387619,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6949365735054016,0.2544041872024536,1.167295217514038,288.3459167480469,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3270874023437,288.3460388183594,1.0,0.6321789026260376,1.0,1.0,0.0,1.0,-3.210076093673706,3.210067749023437,8.281680493382737e-06,2.478111743927002,0.3406149744987488,0.3406149744987488,0.0,213.9074249267578,223.0,10092.0263671875,-0.0,3062.986328125,1.0,283.1499938964844,287.8153686523437,290.23992919921875,290.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393070042133331,1.0,0.0,0.0,0.5169780850410461,0.5169817209243774,1.7833546195333838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.244384765625,0.0,23.102724075317383,1895.4371337890625,0.0,351.43487548828125,0.2518293261528015,1.0,0.0,3.0,1.0,0.0
11976780,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7122582197189331,0.2757689952850342,0.2529227137565613,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9064722061157228,0.584497332572937,0.5562008023262024,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8612615466117859,0.5027406215667725,0.3534826338291168,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.776802122592926,0.3637412786483764,0.3490203320980072,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6933231353759766,0.2549281120300293,1.170146942138672,288.34783935546875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3267822265625,288.3479309082031,1.0,0.6351151466369629,1.0,1.0,0.0,1.0,-3.220294952392578,3.2202866077423096,8.334302037837915e-06,2.485924482345581,0.3412933647632599,0.3412933647632599,0.0,216.9778747558593,226.0,10118.0556640625,-0.0,3101.7763671875,1.0,283.1499938964844,287.815673828125,290.231201171875,290.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17983.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404135644435882,1.0,0.0,0.0,0.5182971954345703,0.5183008313179016,1.792467152483823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.890380859375,0.0,23.17793846130371,1895.4371337890625,0.0,353.79852294921875,0.2519697844982147,1.0,0.0,3.0,1.0,0.0
11976840,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7122582197189331,0.2757689952850342,0.2529227137565613,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9064722061157228,0.584497332572937,0.5562008023262024,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8612615466117859,0.5027406215667725,0.3534826338291168,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.776802122592926,0.3637412786483764,0.3490203320980072,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6933231353759766,0.2549281120300293,1.170146942138672,288.34783935546875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3267822265625,288.3479309082031,1.0,0.6351151466369629,1.0,1.0,0.0,1.0,-3.220294952392578,3.2202866077423096,8.334302037837915e-06,2.485924482345581,0.3412933647632599,0.3412933647632599,0.0,216.9778747558593,226.0,10118.0556640625,-0.0,3101.7763671875,1.0,283.1499938964844,287.815673828125,290.231201171875,290.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17983.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404135644435882,1.0,0.0,0.0,0.5182971954345703,0.5183008313179016,1.792467152483823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.890380859375,0.0,23.17793846130371,1895.4371337890625,0.0,353.79852294921875,0.2519697844982147,1.0,0.0,3.0,1.0,0.0
11976900,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.7114221453666687,0.2759774625301361,0.2531607151031494,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.9052466750144958,0.5848154425621033,0.5565550923347473,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.861385703086853,0.5051774382591248,0.355207622051239,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7759923338890076,0.3641881346702575,0.3494948446750641,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.6925238966941833,0.2551833987236023,1.1715431213378906,288.3486633300781,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3266296386719,288.3487548828125,1.0,0.6365702152252197,1.0,1.0,0.0,1.0,-3.2253305912017822,3.2253222465515137,8.360300853382796e-06,2.489777088165283,0.3416402637958526,0.3416402637958526,0.0,218.51235961914065,226.0,10131.205078125,-0.0,3121.091796875,1.0,283.1499938964844,287.8157043457031,290.2266540527344,290.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409767985343933,1.0,0.0,0.0,0.5189740061759949,0.5189776420593262,1.7971515831050056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.732177734375,0.0,23.21663284301757,1895.4371337890625,0.0,355.0071716308594,0.2520422041416168,1.0,0.0,3.0,1.0,0.0
11976960,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7105831503868103,0.2761805653572082,0.2533939480781555,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9040440320968628,0.5851221680641174,0.5568987727165222,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8615138530731201,0.5076154470443726,0.356933444738388,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7751888036727905,0.3646290600299835,0.3499638140201568,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.6917296648025513,0.2554344832897186,1.17292058467865,288.34942626953125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32647705078125,288.3495178222656,1.0,0.6380171179771423,1.0,1.0,0.0,1.0,-3.2303199768066406,3.230311632156372,8.386103218072094e-06,2.493595838546753,0.3419914543628692,0.3419914543628692,0.0,220.0465240478516,229.0,10144.42578125,-0.0,3140.359619140625,1.0,283.1499938964844,287.8157043457031,290.2220153808594,290.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415462911128998,1.0,0.0,0.0,0.5196607112884521,0.5196643471717834,1.8019107983491267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.5810546875,0.0,23.25595474243164,1895.4371337890625,0.0,356.23321533203125,0.2521158754825592,1.0,0.0,3.0,1.0,0.0
11977020,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7088946104049683,0.2765714228153229,0.253846675157547,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.9017032384872437,0.5857027769088745,0.5575554370880127,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8617814183235168,0.5124949812889099,0.3603873550891876,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7736006379127502,0.3654939830303192,0.3508858680725097,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6901564598083496,0.2559245824813843,1.1756218671798706,288.35076904296875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3261413574219,288.3508605957031,1.0,0.6408870816230774,1.0,1.0,0.0,1.0,-3.240164041519165,3.2401556968688965,8.437144970230293e-06,2.501136302947998,0.3427048623561859,0.3427048623561859,0.0,223.1140289306641,232.0,10171.046875,-0.0,3178.7587890625,1.0,283.1499938964844,287.8155212402344,290.2123718261719,290.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,17981.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427043497562408,1.0,0.0,0.0,0.5210601091384888,0.5210637450218201,1.8116285360747497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.2861328125,0.0,23.336271286010746,1895.4371337890625,0.0,358.7384338378906,0.2522666156291961,1.0,0.0,3.0,1.0,0.0
11977080,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7088946104049683,0.2765714228153229,0.253846675157547,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.9017032384872437,0.5857027769088745,0.5575554370880127,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8617814183235168,0.5124949812889099,0.3603873550891876,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7736006379127502,0.3654939830303192,0.3508858680725097,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6901564598083496,0.2559245824813843,1.1756218671798706,288.35076904296875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3261413574219,288.3508605957031,1.0,0.6408870816230774,1.0,1.0,0.0,1.0,-3.240164041519165,3.2401556968688965,8.437144970230293e-06,2.501136302947998,0.3427048623561859,0.3427048623561859,0.0,223.1140289306641,232.0,10171.046875,-0.0,3178.7587890625,1.0,283.1499938964844,287.8155212402344,290.2123718261719,290.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,17981.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427043497562408,1.0,0.0,0.0,0.5210601091384888,0.5210637450218201,1.8116285360747497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.2861328125,0.0,23.336271286010746,1895.4371337890625,0.0,358.7384338378906,0.2522666156291961,1.0,0.0,3.0,1.0,0.0
11977140,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7071963548660278,0.27694171667099,0.2542810440063476,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8993964195251465,0.5862387418746948,0.5581703186035156,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8620637059211731,0.5173790454864502,0.3638442456722259,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7720367908477783,0.3663359880447387,0.3517863750457763,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6886030435562134,0.2563983798027038,1.1782505512237549,288.35186767578125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3258056640625,288.3519287109375,1.0,0.643724799156189,1.0,1.0,0.0,1.0,-3.249826431274414,3.249818086624145,8.487418199365493e-06,2.5085463523864746,0.3434311151504516,0.3434311151504516,0.0,226.17990112304688,235.0,10197.8583984375,-0.0,3216.9609375,1.0,283.1499938964844,287.81512451171875,290.2022399902344,290.9618225097656,293.1499938964844,293.1499938964844,283.1499938964844,17981.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438863098621368,1.0,0.0,0.0,0.522490382194519,0.5224940180778503,1.821587858330531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.979736328125,0.0,23.41861152648925,1895.4371337890625,0.0,361.3123168945313,0.2524214088916778,1.0,0.0,3.0,1.0,0.0
11977200,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7071963548660278,0.27694171667099,0.2542810440063476,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8993964195251465,0.5862387418746948,0.5581703186035156,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8620637059211731,0.5173790454864502,0.3638442456722259,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7720367908477783,0.3663359880447387,0.3517863750457763,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6886030435562134,0.2563983798027038,1.1782505512237549,288.35186767578125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3258056640625,288.3519287109375,1.0,0.643724799156189,1.0,1.0,0.0,1.0,-3.249826431274414,3.249818086624145,8.487418199365493e-06,2.5085463523864746,0.3434311151504516,0.3434311151504516,0.0,226.17990112304688,235.0,10197.8583984375,-0.0,3216.9609375,1.0,283.1499938964844,287.81512451171875,290.2022399902344,290.9618225097656,293.1499938964844,293.1499938964844,283.1499938964844,17981.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438863098621368,1.0,0.0,0.0,0.522490382194519,0.5224940180778503,1.821587858330531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.979736328125,0.0,23.41861152648925,1895.4371337890625,0.0,361.3123168945313,0.2524214088916778,1.0,0.0,3.0,1.0,0.0
11977260,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7055110931396484,0.2772922217845917,0.2546975910663605,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8971133828163147,0.5867304801940918,0.5587437748908997,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8623607754707336,0.5222672820091248,0.3673038780689239,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7704974412918091,0.3671554625034332,0.3526657223701477,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.6870699524879456,0.2568562924861908,1.1808083057403564,288.35272216796875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.325439453125,288.352783203125,1.0,0.6465309858322144,1.0,1.0,0.0,1.0,-3.259310245513916,3.2593016624450684,8.536972927686293e-06,2.515845537185669,0.3441674411296844,0.3441674411296844,0.0,229.24411010742188,238.0,10224.794921875,-0.0,3254.964111328125,1.0,283.1499938964844,287.8145446777344,290.1911315917969,290.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,17980.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452337026596069,1.0,0.0,0.0,0.5239462852478027,0.523949921131134,1.831753415615368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.59521484375,0.0,23.502668380737305,1895.4371337890625,0.0,364.2675476074219,0.2525796890258789,1.0,0.0,3.0,1.0,0.0
11977320,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7055110931396484,0.2772922217845917,0.2546975910663605,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8971133828163147,0.5867304801940918,0.5587437748908997,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8623607754707336,0.5222672820091248,0.3673038780689239,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7704974412918091,0.3671554625034332,0.3526657223701477,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.6870699524879456,0.2568562924861908,1.1808083057403564,288.35272216796875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.325439453125,288.352783203125,1.0,0.6465309858322144,1.0,1.0,0.0,1.0,-3.259310245513916,3.2593016624450684,8.536972927686293e-06,2.515845537185669,0.3441674411296844,0.3441674411296844,0.0,229.24411010742188,238.0,10224.794921875,-0.0,3254.964111328125,1.0,283.1499938964844,287.8145446777344,290.1911315917969,290.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,17980.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452337026596069,1.0,0.0,0.0,0.5239462852478027,0.523949921131134,1.831753415615368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.59521484375,0.0,23.502668380737305,1895.4371337890625,0.0,364.2675476074219,0.2525796890258789,1.0,0.0,3.0,1.0,0.0
11977380,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7038424611091614,0.2776248753070831,0.2550980150699615,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.894855797290802,0.5871809124946594,0.5592784285545349,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.8626726269721985,0.527159571647644,0.3707659542560577,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7689836025238037,0.3679540753364563,0.3535253703594208,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.6855583190917969,0.2572996020317077,1.183300495147705,288.3533935546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3250427246094,288.3534545898437,1.0,0.6493076086044312,1.0,1.0,0.0,1.0,-3.2686288356781006,3.268620252609253,8.585918294556905e-06,2.523062229156494,0.344910979270935,0.344910979270935,0.0,232.3070831298828,241.0,10251.7978515625,-0.0,3292.79248046875,1.0,283.1499938964844,287.8138122558594,290.1778259277344,290.9422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468876719474792,1.0,0.0,0.0,0.5254218578338623,0.5254254937171936,1.8420852399003716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.973388671875,0.0,23.588096618652344,1895.4371337890625,0.0,367.9263916015625,0.252740740776062,1.0,0.0,3.0,1.0,0.0
11977440,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7038424611091614,0.2776248753070831,0.2550980150699615,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.894855797290802,0.5871809124946594,0.5592784285545349,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.8626726269721985,0.527159571647644,0.3707659542560577,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7689836025238037,0.3679540753364563,0.3535253703594208,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.6855583190917969,0.2572996020317077,1.183300495147705,288.3533935546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3250427246094,288.3534545898437,1.0,0.6493076086044312,1.0,1.0,0.0,1.0,-3.2686288356781006,3.268620252609253,8.585918294556905e-06,2.523062229156494,0.344910979270935,0.344910979270935,0.0,232.3070831298828,241.0,10251.7978515625,-0.0,3292.79248046875,1.0,283.1499938964844,287.8138122558594,290.1778259277344,290.9422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468876719474792,1.0,0.0,0.0,0.5254218578338623,0.5254254937171936,1.8420852399003716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.973388671875,0.0,23.588096618652344,1895.4371337890625,0.0,367.9263916015625,0.252740740776062,1.0,0.0,3.0,1.0,0.0
11977500,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7030141949653625,0.2777844071388244,0.2552920877933502,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.8937361240386963,0.5873898863792419,0.55953049659729,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.862834095954895,0.5296075344085693,0.3724980652332306,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7682358026504517,0.36834517121315,0.3539474904537201,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.6848102807998657,0.2575155794620514,1.184521198272705,288.3536682128906,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3248596191406,288.3537292480469,1.0,0.6506844758987427,1.0,1.0,0.0,1.0,-3.273223876953125,3.2732152938842773,8.610147233412135e-06,2.526637077331543,0.3452849090099334,0.3452849090099334,0.0,233.83778381347656,241.0,10265.310546875,-0.0,3311.6318359375,1.0,283.1499938964844,287.8133850097656,290.1700439453125,290.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477995038032532,1.0,0.0,0.0,0.5261660218238831,0.5261696577072144,1.8473070184654723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.53515625,0.0,23.631271362304688,1895.4371337890625,0.0,369.9583129882813,0.2528222203254699,1.0,0.0,3.0,1.0,0.0
11977560,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.702190101146698,0.2779395878314972,0.2554822862148285,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.8926224708557129,0.5875882506370544,0.5597727298736572,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.8629991412162781,0.5320565104484558,0.3742309212684631,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.7674939632415771,0.3687309920787811,0.3543646335601806,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6840673685073853,0.2577279210090637,1.1857256889343262,288.3539123535156,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3246765136719,288.3539428710937,1.0,0.6520540118217468,1.0,1.0,0.0,1.0,-3.277777671813965,3.277769088745117,8.634219739178661e-06,2.530190706253052,0.3456599414348602,0.3456599414348602,0.0,235.3680877685547,244.0,10278.822265625,-0.0,3330.424560546875,1.0,283.1499938964844,287.8129272460937,290.1614990234375,290.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,17980.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487403333187103,1.0,0.0,0.0,0.5269137024879456,0.5269173383712769,1.8525605938179985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.0078125,0.0,23.67470359802246,1895.4371337890625,0.0,372.066162109375,0.2529042661190033,1.0,0.0,3.0,1.0,0.0
11977620,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7005542516708374,0.2782376110553741,0.255851536989212,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.8904129862785339,0.587954044342041,0.5602281093597412,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.8633392453193665,0.5369579195976257,0.3776986598968506,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.7660279273986816,0.3694871664047241,0.3551843762397766,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6825968623161316,0.2581421136856079,1.1880874633789062,288.354248046875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3242492675781,288.3542785644531,1.0,0.6547717452049255,1.0,1.0,0.0,1.0,-3.286765813827514,3.286756992340088,8.681907274876721e-06,2.5372350215911865,0.346412181854248,0.346412181854248,0.0,238.4276580810547,247.0,10305.822265625,-0.0,3367.874755859375,1.0,283.1499938964844,287.8119506835937,290.1423034667969,290.912109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506422579288482,1.0,0.0,0.0,0.5284173488616943,0.5284209847450256,1.8631492793019788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.695556640625,0.0,23.7622299194336,1895.4371337890625,0.0,376.3623046875,0.253069669008255,1.0,0.0,3.0,1.0,0.0
11977680,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7005542516708374,0.2782376110553741,0.255851536989212,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.8904129862785339,0.587954044342041,0.5602281093597412,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.8633392453193665,0.5369579195976257,0.3776986598968506,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.7660279273986816,0.3694871664047241,0.3551843762397766,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6825968623161316,0.2581421136856079,1.1880874633789062,288.354248046875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3242492675781,288.3542785644531,1.0,0.6547717452049255,1.0,1.0,0.0,1.0,-3.286765813827514,3.286756992340088,8.681907274876721e-06,2.5372350215911865,0.346412181854248,0.346412181854248,0.0,238.4276580810547,247.0,10305.822265625,-0.0,3367.874755859375,1.0,283.1499938964844,287.8119506835937,290.1423034667969,290.912109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506422579288482,1.0,0.0,0.0,0.5284173488616943,0.5284209847450256,1.8631492793019788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.695556640625,0.0,23.7622299194336,1895.4371337890625,0.0,376.3623046875,0.253069669008255,1.0,0.0,3.0,1.0,0.0
11977740,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6989349722862244,0.2785195410251617,0.2562063038349151,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.8882268667221069,0.5882786512374878,0.5606449246406555,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.8636923432350159,0.5418639183044434,0.381169319152832,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7645846605300903,0.3702227473258972,0.3559847474098205,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6811463832855225,0.2585424780845642,1.1903873682022097,288.3544311523437,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3238220214844,288.3544616699219,1.0,0.6574612855911255,1.0,1.0,0.0,1.0,-3.29559588432312,3.2955873012542725,8.728986358619295e-06,2.54419493675232,0.3471660614013672,0.3471660614013672,0.0,241.4857177734375,250.0,10332.7607421875,-0.0,3405.14306640625,1.0,283.1499938964844,287.81085205078125,290.12060546875,290.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524951875209808,1.0,0.0,0.0,0.529929518699646,0.5299331545829773,1.873827670806349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.0673828125,0.0,23.850473403930664,1895.4371337890625,0.0,380.59368896484375,0.2532365918159485,1.0,0.0,3.0,1.0,0.0
11977800,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6989349722862244,0.2785195410251617,0.2562063038349151,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.8882268667221069,0.5882786512374878,0.5606449246406555,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.8636923432350159,0.5418639183044434,0.381169319152832,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7645846605300903,0.3702227473258972,0.3559847474098205,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6811463832855225,0.2585424780845642,1.1903873682022097,288.3544311523437,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3238220214844,288.3544616699219,1.0,0.6574612855911255,1.0,1.0,0.0,1.0,-3.29559588432312,3.2955873012542725,8.728986358619295e-06,2.54419493675232,0.3471660614013672,0.3471660614013672,0.0,241.4857177734375,250.0,10332.7607421875,-0.0,3405.14306640625,1.0,283.1499938964844,287.81085205078125,290.12060546875,290.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524951875209808,1.0,0.0,0.0,0.529929518699646,0.5299331545829773,1.873827670806349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.0673828125,0.0,23.850473403930664,1895.4371337890625,0.0,380.59368896484375,0.2532365918159485,1.0,0.0,3.0,1.0,0.0
11977860,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.6973319053649902,0.278785765171051,0.2565470337867737,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.8860635161399841,0.588562548160553,0.5610235929489136,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.8640576004981995,0.5467742085456848,0.3846427500247955,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.763163149356842,0.3709378242492676,0.3567659258842468,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.6797155141830444,0.2589293122291565,1.1926270723342896,288.3544921875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3233947753906,288.3545227050781,1.0,0.6601232886314392,1.0,1.0,0.0,1.0,-3.3042712211608887,3.304262399673462,8.775456990406383e-06,2.5510687828063965,0.3479200005531311,0.3479200005531311,0.0,244.5423278808593,253.0,10359.6015625,-0.0,3442.22900390625,1.0,283.1499938964844,287.8096618652344,290.096923828125,290.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542530477046966,1.0,0.0,0.0,0.5314468741416931,0.5314505100250244,1.884573919141985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.170166015625,0.0,23.939247131347656,1895.4371337890625,0.0,384.6505432128906,0.2534046769142151,1.0,0.0,3.0,1.0,0.0
11977920,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.6973319053649902,0.278785765171051,0.2565470337867737,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.8860635161399841,0.588562548160553,0.5610235929489136,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.8640576004981995,0.5467742085456848,0.3846427500247955,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.763163149356842,0.3709378242492676,0.3567659258842468,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.6797155141830444,0.2589293122291565,1.1926270723342896,288.3544921875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3233947753906,288.3545227050781,1.0,0.6601232886314392,1.0,1.0,0.0,1.0,-3.3042712211608887,3.304262399673462,8.775456990406383e-06,2.5510687828063965,0.3479200005531311,0.3479200005531311,0.0,244.5423278808593,253.0,10359.6015625,-0.0,3442.22900390625,1.0,283.1499938964844,287.8096618652344,290.096923828125,290.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542530477046966,1.0,0.0,0.0,0.5314468741416931,0.5314505100250244,1.884573919141985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.170166015625,0.0,23.939247131347656,1895.4371337890625,0.0,384.6505432128906,0.2534046769142151,1.0,0.0,3.0,1.0,0.0
11977980,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6957449316978455,0.2790368199348449,0.2568741738796234,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8839225172996521,0.588806688785553,0.5613648295402527,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8644340634346008,0.5516884326934814,0.388118714094162,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7617626190185547,0.3716326355934143,0.3575280904769897,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6783037185668945,0.2593030631542206,1.194808006286621,288.3544616699219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3229675292969,288.3544921875,1.0,0.6627583503723145,1.0,1.0,0.0,1.0,-3.312795162200928,3.312786340713501,8.82132189872209e-06,2.5578558444976807,0.3486726284027099,0.3486726284027099,0.0,247.5975799560547,256.0,10386.314453125,-0.0,3479.13427734375,1.0,283.1499938964844,287.80841064453125,290.07177734375,290.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559151828289032,1.0,0.0,0.0,0.5329666137695312,0.5329702496528625,1.8953677738409173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.046630859375,0.0,24.02838134765625,1895.4371337890625,0.0,388.5251159667969,0.2535735368728637,1.0,0.0,3.0,1.0,0.0
11978040,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6957449316978455,0.2790368199348449,0.2568741738796234,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8839225172996521,0.588806688785553,0.5613648295402527,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8644340634346008,0.5516884326934814,0.388118714094162,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7617626190185547,0.3716326355934143,0.3575280904769897,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6783037185668945,0.2593030631542206,1.194808006286621,288.3544616699219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3229675292969,288.3544921875,1.0,0.6627583503723145,1.0,1.0,0.0,1.0,-3.312795162200928,3.312786340713501,8.82132189872209e-06,2.5578558444976807,0.3486726284027099,0.3486726284027099,0.0,247.5975799560547,256.0,10386.314453125,-0.0,3479.13427734375,1.0,283.1499938964844,287.80841064453125,290.07177734375,290.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559151828289032,1.0,0.0,0.0,0.5329666137695312,0.5329702496528625,1.8953677738409173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.046630859375,0.0,24.02838134765625,1895.4371337890625,0.0,388.5251159667969,0.2535735368728637,1.0,0.0,3.0,1.0,0.0
11978100,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6949573159217834,0.2791566550731659,0.2570326328277588,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.8828603029251099,0.5889140963554382,0.561521589756012,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.8646262884140015,0.554146945476532,0.389857530593872,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.7610698938369751,0.371972382068634,0.3579019606113434,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6776048541069031,0.2594850361347198,1.1958767175674438,288.3544006347656,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32275390625,288.3544311523437,1.0,0.6640658378601074,1.0,1.0,0.0,1.0,-3.317000389099121,3.3169913291931152,8.844022886478342e-06,2.56121563911438,0.3490480780601501,0.3490480780601501,0.0,249.1246032714844,256.0,10399.6123046875,-0.0,3497.516845703125,1.0,283.1499938964844,287.8077392578125,290.0587463378906,290.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567137956619262,1.0,0.0,0.0,0.5337265729904175,0.5337302088737488,1.9007767804168907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.908203125,0.0,24.073034286499023,1895.4371337890625,0.0,390.40032958984375,0.2536582052707672,1.0,0.0,3.0,1.0,0.0
11978160,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.6941736340522766,0.2792727649211883,0.2571878433227539,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.8818037509918213,0.5890122652053833,0.561669647693634,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.8648209571838379,0.5566061735153198,0.3915968835353851,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.7603821158409119,0.3723070621490478,0.3582711219787597,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.6769106388092041,0.2596638798713684,1.1969313621520996,288.35430908203125,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3225402832031,288.3543395996094,1.0,0.6653668284416199,1.0,1.0,0.0,1.0,-3.321169137954712,3.321160316467285,8.866573807608802e-06,2.5645534992218018,0.3494227230548858,0.3494227230548858,0.0,250.6513061523437,259.0,10412.8681640625,-0.0,3515.855712890625,1.0,283.1499938964844,287.8070678710937,290.04547119140625,290.8244323730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574949741363525,1.0,0.0,0.0,0.5344861149787903,0.5344898104667664,1.9061907607920148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.72412109375,0.0,24.117719650268555,1895.4371337890625,0.0,392.2431640625,0.2537429332733154,1.0,0.0,3.0,1.0,0.0
