time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978220,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6926179528236389,0.2794941067695617,0.2574884593486786,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8797081708908081,0.5891827940940857,0.5619410872459412,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8652172684669495,0.5615264773368835,0.395076721906662,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.759020984172821,0.3729614317417145,0.3589953780174255,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6755360960960388,0.2600122988224029,1.198999285697937,288.3540954589844,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32208251953125,288.3541259765625,1.0,0.6679496765136719,1.0,1.0,0.0,1.0,-3.3294005393981934,3.3293917179107666,8.911235454434063e-06,2.571162939071656,0.3501692414283752,0.3501692414283752,0.0,253.70358276367188,262.0,10439.244140625,-0.0,3552.403076171875,1.0,283.1499938964844,287.8056945800781,290.018310546875,290.7992858886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590120911598205,1.0,0.0,0.0,0.5360031127929688,0.5360068082809448,1.9170265375123563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.227783203125,0.0,24.207120895385746,1895.4371337890625,0.0,395.8465881347656,0.2539125382900238,1.0,0.0,3.0,1.0,0.0
11978280,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6926179528236389,0.2794941067695617,0.2574884593486786,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8797081708908081,0.5891827940940857,0.5619410872459412,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8652172684669495,0.5615264773368835,0.395076721906662,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.759020984172821,0.3729614317417145,0.3589953780174255,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6755360960960388,0.2600122988224029,1.198999285697937,288.3540954589844,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32208251953125,288.3541259765625,1.0,0.6679496765136719,1.0,1.0,0.0,1.0,-3.3294005393981934,3.3293917179107666,8.911235454434063e-06,2.571162939071656,0.3501692414283752,0.3501692414283752,0.0,253.70358276367188,262.0,10439.244140625,-0.0,3552.403076171875,1.0,283.1499938964844,287.8056945800781,290.018310546875,290.7992858886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590120911598205,1.0,0.0,0.0,0.5360031127929688,0.5360068082809448,1.9170265375123563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.227783203125,0.0,24.207120895385746,1895.4371337890625,0.0,395.8465881347656,0.2539125382900238,1.0,0.0,3.0,1.0,0.0
11978340,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.691076934337616,0.2797010540962219,0.2577763199806213,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8776329159736633,0.5893122553825378,0.5621763467788696,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8656215071678162,0.5664488077163696,0.3985578119754791,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.7576778531074524,0.3735958039760589,0.359701007604599,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.6741791367530823,0.2603486478328705,1.201013684272766,288.3537902832031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3216247558594,288.35382080078125,1.0,0.6705073118209839,1.0,1.0,0.0,1.0,-3.337487936019897,3.337478876113892,8.955282282840926e-06,2.57767915725708,0.3509111702442169,0.3509111702442169,0.0,256.7551574707031,265.0,10465.416015625,-0.0,3588.771240234375,1.0,283.1499938964844,287.8042297363281,289.9905090332031,290.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604732692241668,1.0,0.0,0.0,0.5375155806541443,0.5375192165374756,1.9278603602401745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.573486328125,0.0,24.296463012695312,1895.4371337890625,0.0,399.3480224609375,0.2540821135044098,1.0,0.0,3.0,1.0,0.0
11978400,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.691076934337616,0.2797010540962219,0.2577763199806213,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8776329159736633,0.5893122553825378,0.5621763467788696,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8656215071678162,0.5664488077163696,0.3985578119754791,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.7576778531074524,0.3735958039760589,0.359701007604599,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.6741791367530823,0.2603486478328705,1.201013684272766,288.3537902832031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3216247558594,288.35382080078125,1.0,0.6705073118209839,1.0,1.0,0.0,1.0,-3.337487936019897,3.337478876113892,8.955282282840926e-06,2.57767915725708,0.3509111702442169,0.3509111702442169,0.0,256.7551574707031,265.0,10465.416015625,-0.0,3588.771240234375,1.0,283.1499938964844,287.8042297363281,289.9905090332031,290.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604732692241668,1.0,0.0,0.0,0.5375155806541443,0.5375192165374756,1.9278603602401745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.573486328125,0.0,24.296463012695312,1895.4371337890625,0.0,399.3480224609375,0.2540821135044098,1.0,0.0,3.0,1.0,0.0
11978460,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6895496249198914,0.2798937857151031,0.2580516338348388,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8755735158920288,0.5893966555595398,0.562370240688324,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8660317659378052,0.5713722109794617,0.4020396769046783,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7563512325286865,0.3742104470729828,0.3603882491588592,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6728387475013733,0.2606732249259949,1.202976107597351,288.3534240722656,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3211669921875,288.3534545898437,1.0,0.6730398535728455,1.0,1.0,0.0,1.0,-3.3454267978668213,3.3454177379608154,8.998676094051916e-06,2.584094762802124,0.3516477346420288,0.3516477346420288,0.0,259.806884765625,268.0,10491.3564453125,-0.0,3624.949462890625,1.0,283.1499938964844,287.8027648925781,289.9622497558594,290.7470092773437,293.1499938964844,293.1499938964844,283.1499938964844,17979.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618764519691467,1.0,0.0,0.0,0.5390216112136841,0.5390252470970154,1.93867872866349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.777587890625,0.0,24.38563346862793,1895.4371337890625,0.0,402.7393493652344,0.2542514503002167,1.0,0.0,3.0,1.0,0.0
11978520,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6895496249198914,0.2798937857151031,0.2580516338348388,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8755735158920288,0.5893966555595398,0.562370240688324,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8660317659378052,0.5713722109794617,0.4020396769046783,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7563512325286865,0.3742104470729828,0.3603882491588592,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6728387475013733,0.2606732249259949,1.202976107597351,288.3534240722656,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3211669921875,288.3534545898437,1.0,0.6730398535728455,1.0,1.0,0.0,1.0,-3.3454267978668213,3.3454177379608154,8.998676094051916e-06,2.584094762802124,0.3516477346420288,0.3516477346420288,0.0,259.806884765625,268.0,10491.3564453125,-0.0,3624.949462890625,1.0,283.1499938964844,287.8027648925781,289.9622497558594,290.7470092773437,293.1499938964844,293.1499938964844,283.1499938964844,17979.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618764519691467,1.0,0.0,0.0,0.5390216112136841,0.5390252470970154,1.93867872866349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.777587890625,0.0,24.38563346862793,1895.4371337890625,0.0,402.7393493652344,0.2542514503002167,1.0,0.0,3.0,1.0,0.0
11978580,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.688035249710083,0.2800719738006592,0.2583141922950744,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8735284805297852,0.5894344449043274,0.5625207424163818,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8664469718933105,0.5762956142425537,0.4055215120315552,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.755040168762207,0.3748049139976501,0.3610567450523376,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6715142130851746,0.2609859406948089,1.2048864364624023,288.3529968261719,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3207092285156,288.3529968261719,1.0,0.6755467057228088,1.0,1.0,0.0,1.0,-3.35321307182312,3.3532040119171143,9.041375960805452e-06,2.5904016494750977,0.3523779511451721,0.3523779511451721,0.0,262.8585510253906,271.0,10517.0380859375,-0.0,3660.919189453125,1.0,283.1499938964844,287.8012390136719,289.93377685546875,290.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463212251663208,1.0,0.0,0.0,0.5405191779136658,0.5405228734016418,1.9494661884778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.857421875,0.0,24.47450828552246,1895.4371337890625,0.0,405.9943542480469,0.2544203102588653,1.0,0.0,3.0,1.0,0.0
11978640,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.688035249710083,0.2800719738006592,0.2583141922950744,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8735284805297852,0.5894344449043274,0.5625207424163818,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8664469718933105,0.5762956142425537,0.4055215120315552,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.755040168762207,0.3748049139976501,0.3610567450523376,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6715142130851746,0.2609859406948089,1.2048864364624023,288.3529968261719,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3207092285156,288.3529968261719,1.0,0.6755467057228088,1.0,1.0,0.0,1.0,-3.35321307182312,3.3532040119171143,9.041375960805452e-06,2.5904016494750977,0.3523779511451721,0.3523779511451721,0.0,262.8585510253906,271.0,10517.0380859375,-0.0,3660.919189453125,1.0,283.1499938964844,287.8012390136719,289.93377685546875,290.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463212251663208,1.0,0.0,0.0,0.5405191779136658,0.5405228734016418,1.9494661884778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.857421875,0.0,24.47450828552246,1895.4371337890625,0.0,405.9943542480469,0.2544203102588653,1.0,0.0,3.0,1.0,0.0
11978700,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6872828006744385,0.2801556587219238,0.2584407031536102,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8725113272666931,0.5894362330436707,0.5625799894332886,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8666562438011169,0.5787570476531982,0.4072621762752533,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.754390299320221,0.3750946521759033,0.3613840043544769,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6708579063415527,0.2611379623413086,1.205822467803955,288.3527526855469,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3204650878906,288.352783203125,1.0,0.6767906546592712,1.0,1.0,0.0,1.0,-3.357049465179444,3.357040405273437,9.062464414455462e-06,2.5935137271881104,0.352740466594696,0.352740466594696,0.0,264.3843078613281,271.0,10529.7763671875,-0.0,3678.8251953125,1.0,283.1499938964844,287.80047607421875,289.9195251464844,290.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638524651527405,1.0,0.0,0.0,0.5412643551826477,0.541267991065979,1.95484481935182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.358154296875,0.0,24.5188045501709,1895.4371337890625,0.0,407.5636596679688,0.2545045018196106,1.0,0.0,3.0,1.0,0.0
11978760,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.686533510684967,0.2802356481552124,0.2585639953613281,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8714976906776428,0.5894264578819275,0.5626285076141357,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8668663501739502,0.581217885017395,0.4090026021003723,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7537440657615662,0.3753793239593506,0.3617065846920013,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6702054142951965,0.2612870931625366,1.2067458629608154,288.3525085449219,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.6780282258987427,1.0,1.0,0.0,1.0,-3.360848188400269,3.3608391284942627,9.083374607143924e-06,2.596597671508789,0.3531011343002319,0.3531011343002319,0.0,265.9099426269531,274.0,10542.443359375,-0.0,3696.6767578125,1.0,283.1499938964844,287.7997131347656,289.9053649902344,290.6935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17979.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464473009109497,1.0,0.0,0.0,0.5420067310333252,0.5420104265213013,1.9602111933636482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.8369140625,0.0,24.56298828125,1895.4371337890625,0.0,409.0905151367188,0.2545884847640991,1.0,0.0,3.0,1.0,0.0
11978820,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6850443482398987,0.2803852260112762,0.2588014006614685,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8694816827774048,0.5893747806549072,0.5626955032348633,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8672888875007629,0.5861378908157349,0.4124820828437805,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7524625062942505,0.3759342432022095,0.3623383939266205,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6689122319221497,0.261577308177948,1.20855712890625,288.3519592285156,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3197631835937,288.3519592285156,1.0,0.6804852485656738,1.0,1.0,0.0,1.0,-3.368337869644165,3.368328809738159,9.124687494477255e-06,2.602682590484619,0.3538168668746948,0.3538168668746948,0.0,268.9613037109375,277.0,10567.56640625,-0.0,3732.231201171875,1.0,283.1499938964844,287.7981262207031,289.87725830078125,290.66705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656532406806946,1.0,0.0,0.0,0.5434832572937012,0.5434869527816772,1.970905749715257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.744873046875,0.0,24.6510066986084,1895.4371337890625,0.0,412.0103759765625,0.2547558546066284,1.0,0.0,3.0,1.0,0.0
11978880,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6850443482398987,0.2803852260112762,0.2588014006614685,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8694816827774048,0.5893747806549072,0.5626955032348633,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8672888875007629,0.5861378908157349,0.4124820828437805,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7524625062942505,0.3759342432022095,0.3623383939266205,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6689122319221497,0.261577308177948,1.20855712890625,288.3519592285156,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3197631835937,288.3519592285156,1.0,0.6804852485656738,1.0,1.0,0.0,1.0,-3.368337869644165,3.368328809738159,9.124687494477255e-06,2.602682590484619,0.3538168668746948,0.3538168668746948,0.0,268.9613037109375,277.0,10567.56640625,-0.0,3732.231201171875,1.0,283.1499938964844,287.7981262207031,289.87725830078125,290.66705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656532406806946,1.0,0.0,0.0,0.5434832572937012,0.5434869527816772,1.970905749715257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.744873046875,0.0,24.6510066986084,1895.4371337890625,0.0,412.0103759765625,0.2547558546066284,1.0,0.0,3.0,1.0,0.0
11978940,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.683567225933075,0.2805203199386596,0.2590261101722717,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8674799203872681,0.5892791748046875,0.5627214312553406,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8677136898040771,0.5910542607307434,0.4159592092037201,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7511947154998779,0.3764692842960357,0.3629517257213592,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6676343679428101,0.2618565559387207,1.210320234298706,288.35137939453125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3192749023437,288.35137939453125,1.0,0.682917594909668,1.0,1.0,0.0,1.0,-3.3756799697875977,3.375670909881592,9.1652873379644e-06,2.608651876449585,0.3545245230197906,0.3545245230197906,0.0,272.01220703125,280.0,10592.388671875,-0.0,3767.569091796875,1.0,283.1499938964844,287.7965393066406,289.8497619628906,290.6410522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667450487613678,1.0,0.0,0.0,0.5449472665786743,0.5449509620666504,1.9815383112131722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.606689453125,0.0,24.73847389221192,1895.4371337890625,0.0,414.72998046875,0.2549222409725189,1.0,0.0,3.0,1.0,0.0
11979000,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.683567225933075,0.2805203199386596,0.2590261101722717,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8674799203872681,0.5892791748046875,0.5627214312553406,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8677136898040771,0.5910542607307434,0.4159592092037201,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7511947154998779,0.3764692842960357,0.3629517257213592,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6676343679428101,0.2618565559387207,1.210320234298706,288.35137939453125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3192749023437,288.35137939453125,1.0,0.682917594909668,1.0,1.0,0.0,1.0,-3.3756799697875977,3.375670909881592,9.1652873379644e-06,2.608651876449585,0.3545245230197906,0.3545245230197906,0.0,272.01220703125,280.0,10592.388671875,-0.0,3767.569091796875,1.0,283.1499938964844,287.7965393066406,289.8497619628906,290.6410522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667450487613678,1.0,0.0,0.0,0.5449472665786743,0.5449509620666504,1.9815383112131722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.606689453125,0.0,24.73847389221192,1895.4371337890625,0.0,414.72998046875,0.2549222409725189,1.0,0.0,3.0,1.0,0.0
11979060,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.6821014285087585,0.2806406021118164,0.2592378556728363,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8654921650886536,0.589139997959137,0.562706708908081,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8681396245956421,0.5959653854370117,0.4194327592849731,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7499397993087769,0.3769841492176056,0.3635463714599609,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.6663713455200195,0.2621249854564667,1.2120360136032104,288.35076904296875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3187866210937,288.35076904296875,1.0,0.6853252649307251,1.0,1.0,0.0,1.0,-3.382874011993408,3.3828647136688232,9.20515685720602e-06,2.6145012378692627,0.355223536491394,0.355223536491394,0.0,275.0626525878906,283.0,10616.8935546875,-0.0,3802.682861328125,1.0,283.1499938964844,287.794921875,289.8231201171875,290.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17980.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677439332008362,1.0,0.0,0.0,0.5463975071907043,0.5464012026786804,1.9920989302590897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.45068359375,0.0,24.82530403137207,1895.4371337890625,0.0,417.2339172363281,0.2550874650478363,1.0,0.0,3.0,1.0,0.0
11979120,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.6821014285087585,0.2806406021118164,0.2592378556728363,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8654921650886536,0.589139997959137,0.562706708908081,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8681396245956421,0.5959653854370117,0.4194327592849731,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7499397993087769,0.3769841492176056,0.3635463714599609,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.6663713455200195,0.2621249854564667,1.2120360136032104,288.35076904296875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3187866210937,288.35076904296875,1.0,0.6853252649307251,1.0,1.0,0.0,1.0,-3.382874011993408,3.3828647136688232,9.20515685720602e-06,2.6145012378692627,0.355223536491394,0.355223536491394,0.0,275.0626525878906,283.0,10616.8935546875,-0.0,3802.682861328125,1.0,283.1499938964844,287.794921875,289.8231201171875,290.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17980.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677439332008362,1.0,0.0,0.0,0.5463975071907043,0.5464012026786804,1.9920989302590897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.45068359375,0.0,24.82530403137207,1895.4371337890625,0.0,417.2339172363281,0.2550874650478363,1.0,0.0,3.0,1.0,0.0
11979180,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6806467175483704,0.2807461023330688,0.2594366073608398,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8635183572769165,0.5889583230018616,0.5626522898674011,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8685657382011414,0.6008699536323547,0.4229018688201904,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7486971020698547,0.3774789869785309,0.3641224205493927,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.665122926235199,0.2623829245567322,1.2137056589126587,288.35009765625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3182678222656,288.35009765625,1.0,0.6877086162567139,1.0,1.0,0.0,1.0,-3.389921426773072,3.389912366867065,9.24429241422331e-06,2.620229005813598,0.3559135794639587,0.3559135794639587,0.0,278.1127319335937,286.0,10641.0732421875,-0.0,3837.571044921875,1.0,283.1499938964844,287.7933044433594,289.797607421875,290.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,17980.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686457514762878,1.0,0.0,0.0,0.5478330254554749,0.5478367209434509,2.002580146154288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.304443359375,0.0,24.911439895629883,1895.4371337890625,0.0,419.507568359375,0.255251407623291,1.0,0.0,3.0,1.0,0.0
11979240,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6806467175483704,0.2807461023330688,0.2594366073608398,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8635183572769165,0.5889583230018616,0.5626522898674011,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8685657382011414,0.6008699536323547,0.4229018688201904,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7486971020698547,0.3774789869785309,0.3641224205493927,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.665122926235199,0.2623829245567322,1.2137056589126587,288.35009765625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3182678222656,288.35009765625,1.0,0.6877086162567139,1.0,1.0,0.0,1.0,-3.389921426773072,3.389912366867065,9.24429241422331e-06,2.620229005813598,0.3559135794639587,0.3559135794639587,0.0,278.1127319335937,286.0,10641.0732421875,-0.0,3837.571044921875,1.0,283.1499938964844,287.7933044433594,289.797607421875,290.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,17980.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686457514762878,1.0,0.0,0.0,0.5478330254554749,0.5478367209434509,2.002580146154288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.304443359375,0.0,24.911439895629883,1895.4371337890625,0.0,419.507568359375,0.255251407623291,1.0,0.0,3.0,1.0,0.0
11979300,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6799232363700867,0.2807931303977966,0.2595309615135193,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8625364303588867,0.5888513326644897,0.5626099705696106,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8687785863876343,0.6033194065093994,0.4246344268321991,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7480800151824951,0.3777186572551727,0.3644032478332519,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6645041108131409,0.2625079154968261,1.2145229578018188,288.3497619628906,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3180236816406,288.3497619628906,1.0,0.6888909935951233,1.0,1.0,0.0,1.0,-3.3933889865875244,3.3933796882629395,9.263574611395596e-06,2.6230456829071045,0.3562549948692322,0.3562549948692322,0.0,279.6374816894531,286.0,10653.0341796875,-0.0,3854.924560546875,1.0,283.1499938964844,287.7925109863281,289.7853698730469,290.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690595269203186,1.0,0.0,0.0,0.5485448241233826,0.5485484600067139,2.0077871809576212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.74462890625,0.0,24.95421600341797,1895.4371337890625,0.0,420.5549926757813,0.2553328275680542,1.0,0.0,3.0,1.0,0.0
11979360,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6792024970054626,0.2808365523815155,0.259622186422348,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8615582585334778,0.5887343883514404,0.5625583529472351,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8689913153648376,0.605766773223877,0.4263656735420227,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7474659085273743,0.3779534995555877,0.3646796345710754,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6638888716697693,0.262630432844162,1.215329647064209,288.3493957519531,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3177795410156,288.3493957519531,1.0,0.6900676488876343,1.0,1.0,0.0,1.0,-3.3968217372894287,3.396812438964844,9.282677638111636e-06,2.6258320808410645,0.3565941154956817,0.3565941154956817,0.0,281.16217041015625,289.0,10664.9130859375,-0.0,3872.224609375,1.0,283.1499938964844,287.79168701171875,289.7735290527344,290.5687866210937,293.1499938964844,293.1499938964844,283.1499938964844,17980.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694472849369049,1.0,0.0,0.0,0.5492526888847351,0.5492563247680664,2.012972544207514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.19775390625,0.0,24.996803283691406,1895.4371337890625,0.0,421.5388793945313,0.2554139196872711,1.0,0.0,3.0,1.0,0.0
11979420,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.677768886089325,0.2809123396873474,0.2597948908805847,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.8596123456954956,0.5884702801704407,0.5624269247055054,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.8694155216217041,0.610654890537262,0.4298234581947326,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.7462460398674011,0.3784083724021911,0.3652186095714569,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6626690626144409,0.2628680765628814,1.216910481452942,288.34869384765625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3172607421875,288.34869384765625,1.0,0.6924031972885132,1.0,1.0,0.0,1.0,-3.4035801887512207,3.403570890426636,9.320329809270332e-06,2.631312131881714,0.3572651445865631,0.3572651445865631,0.0,284.2112731933594,292.0,10688.4150390625,-0.0,3906.652587890625,1.0,283.1499938964844,287.7900695800781,289.7510681152344,290.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701423943042755,1.0,0.0,0.0,0.5506561398506165,0.5506598353385925,2.0232729269764604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.159423828125,0.0,25.08136940002441,1895.4371337890625,0.0,423.30853271484375,0.2555749714374542,1.0,0.0,3.0,1.0,0.0
11979480,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.677768886089325,0.2809123396873474,0.2597948908805847,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.8596123456954956,0.5884702801704407,0.5624269247055054,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.8694155216217041,0.610654890537262,0.4298234581947326,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.7462460398674011,0.3784083724021911,0.3652186095714569,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6626690626144409,0.2628680765628814,1.216910481452942,288.34869384765625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3172607421875,288.34869384765625,1.0,0.6924031972885132,1.0,1.0,0.0,1.0,-3.4035801887512207,3.403570890426636,9.320329809270332e-06,2.631312131881714,0.3572651445865631,0.3572651445865631,0.0,284.2112731933594,292.0,10688.4150390625,-0.0,3906.652587890625,1.0,283.1499938964844,287.7900695800781,289.7510681152344,290.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701423943042755,1.0,0.0,0.0,0.5506561398506165,0.5506598353385925,2.0232729269764604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.159423828125,0.0,25.08136940002441,1895.4371337890625,0.0,423.30853271484375,0.2555749714374542,1.0,0.0,3.0,1.0,0.0
11979540,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6763455271720886,0.2809732258319855,0.2599545121192932,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.8576804995536804,0.588166356086731,0.5622581839561462,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.8698379993438721,0.615533173084259,0.4332745373249054,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.7450368404388428,0.3788434565067291,0.3657391667366028,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6614633798599243,0.2630959153175354,1.218448281288147,288.34796142578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3167419433594,288.34796142578125,1.0,0.6947152614593506,1.0,1.0,0.0,1.0,-3.410196542739868,3.410187005996704,9.35723710426828e-06,2.636666774749756,0.3579262495040893,0.3579262495040893,0.0,287.2596740722656,295.0,10711.568359375,-0.0,3940.84619140625,1.0,283.1499938964844,287.7884521484375,289.7305908203125,290.5280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17980.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707265794277191,1.0,0.0,0.0,0.5520424842834473,0.5520461201667786,2.0334733008553485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.22119140625,0.0,25.16507339477539,1895.4371337890625,0.0,424.801513671875,0.2557344138622284,1.0,0.0,3.0,1.0,0.0
11979600,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6763455271720886,0.2809732258319855,0.2599545121192932,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.8576804995536804,0.588166356086731,0.5622581839561462,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.8698379993438721,0.615533173084259,0.4332745373249054,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.7450368404388428,0.3788434565067291,0.3657391667366028,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6614633798599243,0.2630959153175354,1.218448281288147,288.34796142578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3167419433594,288.34796142578125,1.0,0.6947152614593506,1.0,1.0,0.0,1.0,-3.410196542739868,3.410187005996704,9.35723710426828e-06,2.636666774749756,0.3579262495040893,0.3579262495040893,0.0,287.2596740722656,295.0,10711.568359375,-0.0,3940.84619140625,1.0,283.1499938964844,287.7884521484375,289.7305908203125,290.5280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17980.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707265794277191,1.0,0.0,0.0,0.5520424842834473,0.5520461201667786,2.0334733008553485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.22119140625,0.0,25.16507339477539,1895.4371337890625,0.0,424.801513671875,0.2557344138622284,1.0,0.0,3.0,1.0,0.0
11979660,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6749321818351746,0.2810191512107849,0.2601009905338287,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8557626605033875,0.5878235697746277,0.5620531439781189,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8702577948570251,0.6204001307487488,0.4367179274559021,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.7438377737998962,0.379258781671524,0.366241455078125,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6602715253829956,0.2633141875267029,1.2199443578720093,288.3471984863281,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3162536621094,288.3471984863281,1.0,0.6970040798187256,1.0,1.0,0.0,1.0,-3.4166717529296875,3.4166622161865234,9.393396794621369e-06,2.641895532608032,0.3585772216320038,0.3585772216320038,0.0,290.30743408203125,298.0,10734.3671875,-0.0,3974.80419921875,1.0,283.1499938964844,287.78680419921875,289.7123107910156,290.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,17981.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711962342262268,1.0,0.0,0.0,0.553411066532135,0.5534147024154663,2.0435681591379762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.414306640625,0.0,25.24787330627441,1895.4371337890625,0.0,426.005615234375,0.2558921575546264,1.0,0.0,3.0,1.0,0.0
11979720,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6749321818351746,0.2810191512107849,0.2601009905338287,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8557626605033875,0.5878235697746277,0.5620531439781189,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8702577948570251,0.6204001307487488,0.4367179274559021,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.7438377737998962,0.379258781671524,0.366241455078125,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6602715253829956,0.2633141875267029,1.2199443578720093,288.3471984863281,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3162536621094,288.3471984863281,1.0,0.6970040798187256,1.0,1.0,0.0,1.0,-3.4166717529296875,3.4166622161865234,9.393396794621369e-06,2.641895532608032,0.3585772216320038,0.3585772216320038,0.0,290.30743408203125,298.0,10734.3671875,-0.0,3974.80419921875,1.0,283.1499938964844,287.78680419921875,289.7123107910156,290.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,17981.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711962342262268,1.0,0.0,0.0,0.553411066532135,0.5534147024154663,2.0435681591379762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.414306640625,0.0,25.24787330627441,1895.4371337890625,0.0,426.005615234375,0.2558921575546264,1.0,0.0,3.0,1.0,0.0
11979780,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6735268831253052,0.2810491025447845,0.2602339684963226,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.85385662317276,0.5874399542808533,0.5618115067481995,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.870667040348053,0.6252275705337524,0.4401443302631378,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7426468729972839,0.3796536028385162,0.3667251765727997,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.659092128276825,0.2635228931903839,1.2213996648788452,288.346435546875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3155822753906,288.346435546875,1.0,0.6992692947387695,1.0,1.0,0.0,1.0,-3.42299485206604,3.422985553741455,9.428741577721668e-06,2.646988868713379,0.3592178225517273,0.3592178225517273,0.0,293.3563842773437,301.0,10756.7939453125,-0.0,4008.503662109375,1.0,283.1499938964844,287.7851867675781,289.6965026855469,290.4958190917969,293.1499938964844,293.1499938964844,283.1499938964844,17981.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471548318862915,1.0,0.0,0.0,0.5547612309455872,0.5547649264335632,2.0535519951181413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.76904296875,0.0,25.329723358154297,1895.4371337890625,0.0,426.9106140136719,0.2560481131076813,1.0,0.0,3.0,1.0,0.0
11979840,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6735268831253052,0.2810491025447845,0.2602339684963226,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.85385662317276,0.5874399542808533,0.5618115067481995,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.870667040348053,0.6252275705337524,0.4401443302631378,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7426468729972839,0.3796536028385162,0.3667251765727997,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.659092128276825,0.2635228931903839,1.2213996648788452,288.346435546875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3155822753906,288.346435546875,1.0,0.6992692947387695,1.0,1.0,0.0,1.0,-3.42299485206604,3.422985553741455,9.428741577721668e-06,2.646988868713379,0.3592178225517273,0.3592178225517273,0.0,293.3563842773437,301.0,10756.7939453125,-0.0,4008.503662109375,1.0,283.1499938964844,287.7851867675781,289.6965026855469,290.4958190917969,293.1499938964844,293.1499938964844,283.1499938964844,17981.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471548318862915,1.0,0.0,0.0,0.5547612309455872,0.5547649264335632,2.0535519951181413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.76904296875,0.0,25.329723358154297,1895.4371337890625,0.0,426.9106140136719,0.2560481131076813,1.0,0.0,3.0,1.0,0.0
11979900,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6728227138519287,0.2810562551021576,0.2602944076061249,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8529019951820374,0.5872274041175842,0.5616734027862549,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8708465099334717,0.6275802254676819,0.4418258368968963,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7420501112937927,0.3798415064811706,0.3669590950012207,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6585034132003784,0.2636228501796722,1.2221109867095947,288.3460388183594,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31494140625,288.34600830078125,1.0,0.7003906965255737,1.0,1.0,0.0,1.0,-3.4260613918304443,3.4260518550872803,9.445896466786508e-06,2.649455547332764,0.3595338463783264,0.3595338463783264,0.0,294.8862609863281,301.0,10767.8193359375,-0.0,4025.1865234375,1.0,283.1499938964844,287.78436279296875,289.68963623046875,290.4893798828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471680611371994,1.0,0.0,0.0,0.5554288029670715,0.5554324984550476,2.058497194923348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.511474609375,0.0,25.370256423950195,1895.4371337890625,0.0,427.2511596679688,0.2561253905296325,1.0,0.0,3.0,1.0,0.0
11979960,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6721163988113403,0.2810578942298889,0.260350227355957,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8519447445869446,0.5870010852813721,0.5615222454071045,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8710036277770996,0.6298984885215759,0.4434787929058075,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7414514422416687,0.380022794008255,0.3671871125698089,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6579142212867737,0.2637192904949188,1.222809076309204,288.3456115722656,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31414794921875,288.3455810546875,1.0,0.7015032768249512,1.0,1.0,0.0,1.0,-3.429049015045166,3.429039478302002,9.462619345868006e-06,2.6518561840057373,0.3598467111587524,0.3598467111587524,0.0,296.420166015625,304.0,10778.6962890625,-0.0,4041.721435546875,1.0,283.1499938964844,287.7835388183594,289.6835021972656,290.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,17981.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717828631401062,1.0,0.0,0.0,0.556090772151947,0.5560944080352783,2.063406689956082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.290771484375,0.0,25.41049766540528,1895.4371337890625,0.0,427.5145568847656,0.2562021017074585,1.0,0.0,3.0,1.0,0.0
11980020,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6707053184509277,0.281046599149704,0.2604486644268036,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8500335812568665,0.5865141153335571,0.5611862540245056,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8712877035140991,0.6344897747039795,0.4467401504516601,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7402557730674744,0.3803672194480896,0.3676260709762573,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6567407846450806,0.2639020383358001,1.2241615056991575,288.3446655273437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3124389648437,288.3446655273437,1.0,0.703702986240387,1.0,1.0,0.0,1.0,-3.43484115600586,3.434831619262696,9.495051017438527e-06,2.656498908996582,0.360462874174118,0.360462874174118,0.0,299.48931884765625,307.0,10800.0595703125,-0.0,4074.411865234375,1.0,283.1499938964844,287.7818603515625,289.6734313964844,290.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,17981.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718885421752929,1.0,0.0,0.0,0.5573970675468445,0.5574007034301758,2.0731121708195133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.969970703125,0.0,25.49004554748535,1895.4371337890625,0.0,427.7869873046875,0.2563538551330566,1.0,0.0,3.0,1.0,0.0
