time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980080,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6707053184509277,0.281046599149704,0.2604486644268036,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8500335812568665,0.5865141153335571,0.5611862540245056,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8712877035140991,0.6344897747039795,0.4467401504516601,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7402557730674744,0.3803672194480896,0.3676260709762573,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6567407846450806,0.2639020383358001,1.2241615056991575,288.3446655273437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3124389648437,288.3446655273437,1.0,0.703702986240387,1.0,1.0,0.0,1.0,-3.43484115600586,3.434831619262696,9.495051017438527e-06,2.656498908996582,0.360462874174118,0.360462874174118,0.0,299.48931884765625,307.0,10800.0595703125,-0.0,4074.411865234375,1.0,283.1499938964844,287.7818603515625,289.6734313964844,290.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,17981.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718885421752929,1.0,0.0,0.0,0.5573970675468445,0.5574007034301758,2.0731121708195133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.969970703125,0.0,25.49004554748535,1895.4371337890625,0.0,427.7869873046875,0.2563538551330566,1.0,0.0,3.0,1.0,0.0
11980140,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.669302225112915,0.2810169756412506,0.260530561208725,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.848135232925415,0.5859866738319397,0.560810923576355,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.8715596199035645,0.6390502452850342,0.449974775314331,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.739067554473877,0.3806886672973633,0.3680431842803955,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.6555789709091187,0.2640724778175354,1.2254576683044434,288.3437194824219,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.310791015625,288.3437194824219,1.0,0.7058716416358948,1.0,1.0,0.0,1.0,-3.4404399394989014,3.4404304027557373,9.526409485260956e-06,2.660970449447632,0.3610660433769226,0.3610660433769226,0.0,302.5528564453125,295.0,10820.947265625,-0.0,4106.67626953125,1.0,283.1499938964844,287.7801818847656,289.66668701171875,290.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,17982.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471857339143753,1.0,0.0,0.0,0.5586790442466736,0.5586827397346497,2.0826595559242378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.860595703125,0.0,25.56828117370605,1895.4371337890625,0.0,427.70654296875,0.256503164768219,1.0,0.0,3.0,1.0,0.0
11980200,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.669302225112915,0.2810169756412506,0.260530561208725,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.848135232925415,0.5859866738319397,0.560810923576355,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.8715596199035645,0.6390502452850342,0.449974775314331,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.739067554473877,0.3806886672973633,0.3680431842803955,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.6555789709091187,0.2640724778175354,1.2254576683044434,288.3437194824219,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.310791015625,288.3437194824219,1.0,0.7058716416358948,1.0,1.0,0.0,1.0,-3.4404399394989014,3.4404304027557373,9.526409485260956e-06,2.660970449447632,0.3610660433769226,0.3610660433769226,0.0,302.5528564453125,295.0,10820.947265625,-0.0,4106.67626953125,1.0,283.1499938964844,287.7801818847656,289.66668701171875,290.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,17982.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471857339143753,1.0,0.0,0.0,0.5586790442466736,0.5586827397346497,2.0826595559242378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.860595703125,0.0,25.56828117370605,1895.4371337890625,0.0,427.70654296875,0.256503164768219,1.0,0.0,3.0,1.0,0.0
11980260,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6713263392448425,0.2809862196445465,0.260344535112381,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8503491878509521,0.5854295492172241,0.5601305961608887,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8762844204902649,0.6435971260070801,0.4529944062232971,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7413004636764526,0.3809962570667267,0.3681696355342865,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6576487421989441,0.2642410695552826,1.225424885749817,288.3416748046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3094177246094,288.3415832519531,1.0,0.703899085521698,1.0,1.0,0.0,1.0,-3.4431474208831787,3.443137884140014,9.541861800244078e-06,2.663233518600464,0.3616366386413574,0.3616366386413574,0.0,298.5502624511719,283.0,10838.1357421875,-0.0,4090.068359375,1.0,283.1499938964844,287.7779846191406,289.66339111328125,290.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,17982.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716751873493194,1.0,0.0,0.0,0.5599096417427063,0.5599133372306824,2.0918445642337253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.465576171875,0.0,25.643903732299805,1895.4371337890625,0.0,427.2372131347656,0.2566482126712799,1.0,0.0,3.0,1.0,0.0
11980320,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6713263392448425,0.2809862196445465,0.260344535112381,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8503491878509521,0.5854295492172241,0.5601305961608887,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8762844204902649,0.6435971260070801,0.4529944062232971,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7413004636764526,0.3809962570667267,0.3681696355342865,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6576487421989441,0.2642410695552826,1.225424885749817,288.3416748046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3094177246094,288.3415832519531,1.0,0.703899085521698,1.0,1.0,0.0,1.0,-3.4431474208831787,3.443137884140014,9.541861800244078e-06,2.663233518600464,0.3616366386413574,0.3616366386413574,0.0,298.5502624511719,283.0,10838.1357421875,-0.0,4090.068359375,1.0,283.1499938964844,287.7779846191406,289.66339111328125,290.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,17982.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716751873493194,1.0,0.0,0.0,0.5599096417427063,0.5599133372306824,2.0918445642337253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.465576171875,0.0,25.643903732299805,1895.4371337890625,0.0,427.2372131347656,0.2566482126712799,1.0,0.0,3.0,1.0,0.0
11980380,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6754390597343445,0.2809892892837524,0.2600400447845459,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8550453186035156,0.5848667025566101,0.5592892169952393,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8837394714355469,0.6481528282165527,0.455905556678772,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.7456156015396118,0.3813172280788421,0.3681523203849792,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6617057919502258,0.2644406855106354,1.2247825860977173,288.33868408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3085327148437,288.3385925292969,1.0,0.700070321559906,1.0,1.0,0.0,1.0,-3.4444785118103027,3.4444689750671387,9.549513379170094e-06,2.664364814758301,0.3621594905853271,0.3621594905853271,0.0,290.634521484375,271.0,10852.953125,-0.0,4046.914794921875,1.0,283.1499938964844,287.7750244140625,289.6637878417969,290.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713080823421478,1.0,0.0,0.0,0.561046838760376,0.5610504746437073,2.1003501160521413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.347412109375,0.0,25.71442985534668,1895.4371337890625,0.0,426.29296875,0.2567846477031708,1.0,0.0,3.0,1.0,0.0
11980440,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6754390597343445,0.2809892892837524,0.2600400447845459,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8550453186035156,0.5848667025566101,0.5592892169952393,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8837394714355469,0.6481528282165527,0.455905556678772,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.7456156015396118,0.3813172280788421,0.3681523203849792,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6617057919502258,0.2644406855106354,1.2247825860977173,288.33868408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3085327148437,288.3385925292969,1.0,0.700070321559906,1.0,1.0,0.0,1.0,-3.4444785118103027,3.4444689750671387,9.549513379170094e-06,2.664364814758301,0.3621594905853271,0.3621594905853271,0.0,290.634521484375,271.0,10852.953125,-0.0,4046.914794921875,1.0,283.1499938964844,287.7750244140625,289.6637878417969,290.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713080823421478,1.0,0.0,0.0,0.561046838760376,0.5610504746437073,2.1003501160521413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.347412109375,0.0,25.71442985534668,1895.4371337890625,0.0,426.29296875,0.2567846477031708,1.0,0.0,3.0,1.0,0.0
11980500,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.6780195832252502,0.2810027599334717,0.2598691880702972,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.8580183386802673,0.5845840573310852,0.558836042881012,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8881543278694153,0.6504335999488831,0.4573400914669037,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.748304009437561,0.3814834654331207,0.3681177794933319,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.6642448306083679,0.2645537555217743,1.2243715524673462,288.337158203125,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3082580566406,288.3370361328125,1.0,0.697740375995636,1.0,1.0,0.0,1.0,-3.444917678833008,3.444908142089844,9.552053597872144e-06,2.664743423461914,0.3624047040939331,0.3624047040939331,0.0,285.8704833984375,271.0,10859.7607421875,-0.0,4020.009765625,1.0,283.1499938964844,287.77349853515625,289.6654663085937,290.4676208496094,293.1499938964844,293.1499938964844,283.1499938964844,17984.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471043199300766,1.0,0.0,0.0,0.561582088470459,0.5615857839584351,2.1043597087100352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.710693359375,0.0,25.747753143310547,1895.4371337890625,0.0,425.6128845214844,0.2568493187427521,1.0,0.0,3.0,1.0,0.0
11980560,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.6808735132217407,0.281022846698761,0.2596923410892486,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.8613227009773254,0.5843003988265991,0.5583689212799072,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.892926812171936,0.652715265750885,0.4587659239768982,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.7512780427932739,0.3816528618335724,0.3680734932422638,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.6670570373535156,0.2646751999855041,1.223936915397644,288.33563232421875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3080749511719,288.33551025390625,1.0,0.6952356696128845,1.0,1.0,0.0,1.0,-3.445282220840454,3.44527268409729,9.554160897096152e-06,2.665057420730591,0.3626398742198944,0.3626398742198944,0.0,280.7719116210937,259.0,10866.2490234375,-0.0,3990.941650390625,1.0,283.1499938964844,287.7720031738281,289.66815185546875,290.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17984.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707220196723938,1.0,0.0,0.0,0.5620962977409363,0.5620999932289124,2.1082151135942692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.074462890625,0.0,25.779815673828125,1895.4371337890625,0.0,424.789794921875,0.2569115757942199,1.0,0.0,3.0,1.0,0.0
11980620,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6872765421867371,0.2810787558555603,0.2593298256397247,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.86879563331604,0.5837289094924927,0.5574058890342712,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.9033730626106262,0.6572780013084412,0.4615989923477173,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.7579847574234009,0.3819988667964935,0.3679670095443725,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6733948588371277,0.2649403512477875,1.2230510711669922,288.3326721191406,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3078918457031,288.33258056640625,1.0,0.6898778676986694,1.0,1.0,0.0,1.0,-3.4459023475646973,3.445892810821533,9.557717930874787e-06,2.665580987930298,0.3630822300910949,0.3630822300910949,0.0,269.9239807128906,247.0,10878.4189453125,-0.0,3928.683837890625,1.0,283.1499938964844,287.76910400390625,289.6768798828125,290.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699139893054962,1.0,0.0,0.0,0.5630651116371155,0.5630688071250916,2.1154887619445617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.902587890625,0.0,25.840335845947266,1895.4371337890625,0.0,422.7261657714844,0.2570291757583618,1.0,0.0,3.0,1.0,0.0
11980680,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6872765421867371,0.2810787558555603,0.2593298256397247,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.86879563331604,0.5837289094924927,0.5574058890342712,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.9033730626106262,0.6572780013084412,0.4615989923477173,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.7579847574234009,0.3819988667964935,0.3679670095443725,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6733948588371277,0.2649403512477875,1.2230510711669922,288.3326721191406,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3078918457031,288.33258056640625,1.0,0.6898778676986694,1.0,1.0,0.0,1.0,-3.4459023475646973,3.445892810821533,9.557717930874787e-06,2.665580987930298,0.3630822300910949,0.3630822300910949,0.0,269.9239807128906,247.0,10878.4189453125,-0.0,3928.683837890625,1.0,283.1499938964844,287.76910400390625,289.6768798828125,290.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699139893054962,1.0,0.0,0.0,0.5630651116371155,0.5630688071250916,2.1154887619445617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.902587890625,0.0,25.840335845947266,1895.4371337890625,0.0,422.7261657714844,0.2570291757583618,1.0,0.0,3.0,1.0,0.0
11980740,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.6909373998641968,0.2811145782470703,0.2591394484043121,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.8731064796447754,0.5834289789199829,0.5568937063217163,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.909477710723877,0.659648597240448,0.4630644917488098,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7618520855903625,0.3821815252304077,0.3679056465625763,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.6770391464233398,0.2650888860225677,1.22259783744812,288.33123779296875,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.307861328125,288.3311462402344,1.0,0.6869645118713379,1.0,1.0,0.0,1.0,-3.4462010860443115,3.4461915493011475,9.559409591020083e-06,2.66582465171814,0.3632981181144714,0.3632981181144714,0.0,264.0537414550781,247.0,10884.3662109375,-0.0,3894.892578125,1.0,283.1499938964844,287.7677001953125,289.6832580566406,290.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469414085149765,1.0,0.0,0.0,0.563538670539856,0.5635423064231873,2.1190484034150362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.504150390625,0.0,25.86995506286621,1895.4371337890625,0.0,421.45458984375,0.2570867538452148,1.0,0.0,3.0,1.0,0.0
11980800,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6944977045059204,0.2811505496501922,0.2589635848999023,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.8773267865180969,0.5831502079963684,0.5564160346984863,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9156510233879088,0.6618344783782959,0.4644135534763336,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.7656415700912476,0.3823509812355041,0.3678468465805053,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6805986762046814,0.2652313411235809,1.2221894264221191,288.3299865722656,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3078918457031,288.32989501953125,1.0,0.684226393699646,1.0,1.0,0.0,1.0,-3.4464757442474365,3.4464662075042725,9.560947546560785e-06,2.6660425662994385,0.3634898066520691,0.3634898066520691,0.0,258.5533447265625,235.0,10889.65625,-0.0,3863.2119140625,1.0,283.1499938964844,287.76641845703125,289.6903076171875,290.4918518066406,293.1499938964844,293.1499938964844,283.1499938964844,17987.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689052999019623,1.0,0.0,0.0,0.5639593005180359,0.563962996006012,2.1222131607601123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.974853515625,0.0,25.896286010742188,1895.4371337890625,0.0,420.1642456054688,0.2571379542350769,1.0,0.0,3.0,1.0,0.0
11980860,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.7024651169776917,0.2812326848506927,0.258597731590271,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.8868747353553772,0.5825622081756592,0.5554075241088867,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.9298003315925598,0.6663780808448792,0.4672123491764068,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.7742332816123962,0.3827052712440491,0.3677191138267517,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.6886184811592102,0.2655432224273681,1.221376657485962,288.3273620605469,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3079833984375,288.3272705078125,1.0,0.6784061193466187,1.0,1.0,0.0,1.0,-3.4470577239990234,3.44704818725586,9.564168976794464e-06,2.666489839553833,0.363852322101593,0.363852322101593,0.0,246.91427612304688,223.0,10899.2607421875,-0.0,3796.1591796875,1.0,283.1499938964844,287.7638854980469,289.70782470703125,290.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,17988.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680682122707367,1.0,0.0,0.0,0.5647675395011902,0.5647712349891663,2.128300558013052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.090576171875,0.0,25.947195053100582,1895.4371337890625,0.0,418.0500793457031,0.2572373747825622,1.0,0.0,3.0,1.0,0.0
11980920,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.7024651169776917,0.2812326848506927,0.258597731590271,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.8868747353553772,0.5825622081756592,0.5554075241088867,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.9298003315925598,0.6663780808448792,0.4672123491764068,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.7742332816123962,0.3827052712440491,0.3677191138267517,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.6886184811592102,0.2655432224273681,1.221376657485962,288.3273620605469,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3079833984375,288.3272705078125,1.0,0.6784061193466187,1.0,1.0,0.0,1.0,-3.4470577239990234,3.44704818725586,9.564168976794464e-06,2.666489839553833,0.363852322101593,0.363852322101593,0.0,246.91427612304688,223.0,10899.2607421875,-0.0,3796.1591796875,1.0,283.1499938964844,287.7638854980469,289.70782470703125,290.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,17988.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680682122707367,1.0,0.0,0.0,0.5647675395011902,0.5647712349891663,2.128300558013052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.090576171875,0.0,25.947195053100582,1895.4371337890625,0.0,418.0500793457031,0.2572373747825622,1.0,0.0,3.0,1.0,0.0
11980980,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7111152410507202,0.2813199460506439,0.2582325041294098,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.897458553314209,0.5819613933563232,0.5543824434280396,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.9450589418411256,0.6709010004997253,0.4699938595294952,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.7837926745414734,0.3830573558807373,0.3675849139690399,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6974492073059082,0.2658712267875671,1.2206158638000488,288.3245849609375,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3081359863281,288.3244934082031,1.0,0.6724798083305359,1.0,1.0,0.0,1.0,-3.447654485702514,3.4476449489593506,9.567432243784424e-06,2.666933298110962,0.3641422092914581,0.3641422092914581,0.0,235.13853454589844,211.0,10905.8759765625,-0.0,3728.315185546875,1.0,283.1499938964844,287.7611999511719,289.7261047363281,290.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17990.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678429961204529,1.0,0.0,0.0,0.5654358267784119,0.5654395222663879,2.1333400823664306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.349609375,0.0,25.990190505981445,1895.4371337890625,0.0,417.4830932617188,0.2573230564594269,1.0,0.0,3.0,1.0,0.0
11981040,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7111152410507202,0.2813199460506439,0.2582325041294098,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.897458553314209,0.5819613933563232,0.5543824434280396,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.9450589418411256,0.6709010004997253,0.4699938595294952,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.7837926745414734,0.3830573558807373,0.3675849139690399,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6974492073059082,0.2658712267875671,1.2206158638000488,288.3245849609375,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3081359863281,288.3244934082031,1.0,0.6724798083305359,1.0,1.0,0.0,1.0,-3.447654485702514,3.4476449489593506,9.567432243784424e-06,2.666933298110962,0.3641422092914581,0.3641422092914581,0.0,235.13853454589844,211.0,10905.8759765625,-0.0,3728.315185546875,1.0,283.1499938964844,287.7611999511719,289.7261047363281,290.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17990.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678429961204529,1.0,0.0,0.0,0.5654358267784119,0.5654395222663879,2.1333400823664306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.349609375,0.0,25.990190505981445,1895.4371337890625,0.0,417.4830932617188,0.2573230564594269,1.0,0.0,3.0,1.0,0.0
11981100,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7155250906944275,0.2813644707202911,0.2580498456954956,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.903156280517578,0.5816554427146912,0.5538637042045593,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.952887773513794,0.6731530427932739,0.471377432346344,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.7889535427093506,0.3832315504550934,0.3675152063369751,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7021744847297668,0.266040027141571,1.2202532291412354,288.3231506347656,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.30816650390625,288.32305908203125,1.0,0.6694872379302979,1.0,1.0,0.0,1.0,-3.4479548931121826,3.4479453563690186,9.5690611487953e-06,2.66715145111084,0.3642541468143463,0.3642541468143463,0.0,229.22189331054688,211.0,10907.9111328125,-0.0,3694.219970703125,1.0,283.1499938964844,287.7598571777344,289.7347106933594,290.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17991.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679149091243744,1.0,0.0,0.0,0.5657044053077698,0.5657081007957458,2.135367438427238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.991943359375,0.0,26.00791931152344,1895.4371337890625,0.0,417.6640930175781,0.2573592066764831,1.0,0.0,3.0,1.0,0.0
11981160,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7199939489364624,0.2814093232154846,0.2578671276569366,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.9093832969665528,0.5813458561897278,0.5533412098884583,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.9607447981834412,0.6753984689712524,0.4727562367916107,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.794379711151123,0.3834042549133301,0.3674437701702118,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7071110010147095,0.2662115693092346,1.219901204109192,288.3217468261719,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3082275390625,288.3216552734375,1.0,0.6664788126945496,1.0,1.0,0.0,1.0,-3.448255777359009,3.4482462406158447,9.570683687343262e-06,2.667366504669189,0.3643418550491333,0.3643418550491333,0.0,223.2940673828125,199.0,10909.04296875,-0.0,3660.0537109375,1.0,283.1499938964844,287.75848388671875,289.7427978515625,290.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,17992.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680559933185577,1.0,0.0,0.0,0.5659246444702148,0.5659283399581909,2.1370302860646013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.27197265625,0.0,26.022829055786133,1895.4371337890625,0.0,418.0193176269531,0.2573903501033783,1.0,0.0,3.0,1.0,0.0
11981220,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.7293633222579956,0.2814995348453522,0.2575015127658844,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.9237505197525024,0.580716073513031,0.5522851943969727,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.976266384124756,0.6798688173294067,0.4754989743232727,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.8060687780380249,0.3837448954582214,0.3672956526279449,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.7172691226005554,0.2665619850158691,1.2192274332046509,288.3189392089844,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3082580566406,288.31884765625,1.0,0.6604201197624207,1.0,1.0,0.0,1.0,-3.4488561153411865,3.4488465785980225,9.573897841619328e-06,2.6677865982055664,0.3644371628761291,0.3644371628761291,0.0,211.41671752929688,187.0,10908.3779296875,-0.0,3591.572265625,1.0,283.1499938964844,287.7558288574219,289.7572021484375,290.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,17995.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683979451656341,1.0,0.0,0.0,0.5662028789520264,0.5662065744400024,2.139132249112664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.66064453125,0.0,26.04313850402832,1895.4371337890625,0.0,418.8815612792969,0.2574354112148285,1.0,0.0,3.0,1.0,0.0
11981280,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.7293633222579956,0.2814995348453522,0.2575015127658844,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.9237505197525024,0.580716073513031,0.5522851943969727,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.976266384124756,0.6798688173294067,0.4754989743232727,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.8060687780380249,0.3837448954582214,0.3672956526279449,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.7172691226005554,0.2665619850158691,1.2192274332046509,288.3189392089844,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3082580566406,288.31884765625,1.0,0.6604201197624207,1.0,1.0,0.0,1.0,-3.4488561153411865,3.4488465785980225,9.573897841619328e-06,2.6677865982055664,0.3644371628761291,0.3644371628761291,0.0,211.41671752929688,187.0,10908.3779296875,-0.0,3591.572265625,1.0,283.1499938964844,287.7558288574219,289.7572021484375,290.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,17995.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683979451656341,1.0,0.0,0.0,0.5662028789520264,0.5662065744400024,2.139132249112664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.66064453125,0.0,26.04313850402832,1895.4371337890625,0.0,418.8815612792969,0.2574354112148285,1.0,0.0,3.0,1.0,0.0
11981340,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163452148437,0.739754319190979,0.2815904319286346,0.2571358382701874,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.940091073513031,0.5800726413726807,0.5512154698371887,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.9911216497421264,0.6843100786209106,0.4782210886478424,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.8184143900871277,0.3840788304805755,0.3671405613422394,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163452148437,0.7278152108192444,0.2669216394424438,1.218592405319214,288.3163146972656,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3082275390625,288.31622314453125,1.0,0.6543111205101013,1.0,1.0,0.0,1.0,-3.449453353881836,3.4494435787200928,9.5770647021709e-06,2.6681933403015137,0.3644118010997772,0.3644118010997772,0.0,199.520736694336,175.0,10903.44140625,-0.0,3522.94970703125,1.0,283.1499938964844,287.7533264160156,289.76953125,290.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,17998.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686355888843536,1.0,0.0,0.0,0.5662342309951782,0.5662379264831543,2.139369037479355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.390380859375,0.0,26.0488338470459,1895.4371337890625,0.0,419.4819030761719,0.2574539184570312,1.0,0.0,3.0,1.0,0.0
11981400,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163452148437,0.739754319190979,0.2815904319286346,0.2571358382701874,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.940091073513031,0.5800726413726807,0.5512154698371887,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.9911216497421264,0.6843100786209106,0.4782210886478424,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.8184143900871277,0.3840788304805755,0.3671405613422394,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163452148437,0.7278152108192444,0.2669216394424438,1.218592405319214,288.3163146972656,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3082275390625,288.31622314453125,1.0,0.6543111205101013,1.0,1.0,0.0,1.0,-3.449453353881836,3.4494435787200928,9.5770647021709e-06,2.6681933403015137,0.3644118010997772,0.3644118010997772,0.0,199.520736694336,175.0,10903.44140625,-0.0,3522.94970703125,1.0,283.1499938964844,287.7533264160156,289.76953125,290.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,17998.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686355888843536,1.0,0.0,0.0,0.5662342309951782,0.5662379264831543,2.139369037479355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.390380859375,0.0,26.0488338470459,1895.4371337890625,0.0,419.4819030761719,0.2574539184570312,1.0,0.0,3.0,1.0,0.0
11981460,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.750013530254364,0.2816522121429443,0.256820410490036,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.9552271962165833,0.5793874263763428,0.5501872301101685,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118591308594,0.9990000128746032,0.6890537738800049,0.4740169048309326,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119506835937,0.8298562169075012,0.3843775987625122,0.3670322597026825,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.7378964424133301,0.2672631442546844,1.2182490825653076,288.3118896484375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3090515136719,288.3113708496094,1.0,0.6477117538452148,1.0,1.0,0.0,1.0,-3.44226598739624,3.442256450653076,9.5379227786907e-06,2.662904500961304,0.3642209470272064,0.3642209470272064,0.0,188.87168884277344,178.0,10885.2353515625,-0.0,3443.18359375,1.0,283.1499938964844,287.7503662109375,289.7803039550781,290.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18002.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468651682138443,1.0,0.0,0.0,0.5659594535827637,0.5659631490707397,2.1372931868768322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.73876953125,0.0,26.03671264648437,1895.4371337890625,0.0,419.5226135253906,0.2574403584003448,1.0,0.0,3.0,1.0,0.0
11981520,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.750013530254364,0.2816522121429443,0.256820410490036,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.9552271962165833,0.5793874263763428,0.5501872301101685,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118591308594,0.9990000128746032,0.6890537738800049,0.4740169048309326,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119506835937,0.8298562169075012,0.3843775987625122,0.3670322597026825,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.7378964424133301,0.2672631442546844,1.2182490825653076,288.3118896484375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3090515136719,288.3113708496094,1.0,0.6477117538452148,1.0,1.0,0.0,1.0,-3.44226598739624,3.442256450653076,9.5379227786907e-06,2.662904500961304,0.3642209470272064,0.3642209470272064,0.0,188.87168884277344,178.0,10885.2353515625,-0.0,3443.18359375,1.0,283.1499938964844,287.7503662109375,289.7803039550781,290.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18002.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468651682138443,1.0,0.0,0.0,0.5659594535827637,0.5659631490707397,2.1372931868768322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.73876953125,0.0,26.03671264648437,1895.4371337890625,0.0,419.5226135253906,0.2574403584003448,1.0,0.0,3.0,1.0,0.0
11981580,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.7540042996406555,0.2816506326198578,0.2566892504692077,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.9604599475860596,0.5786229372024536,0.5493404865264893,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.9990000128746032,0.6955716609954834,0.466032326221466,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028259277344,0.8343161344528198,0.3846124410629272,0.3671174049377441,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.7419575452804565,0.2675877511501312,1.2189875841140747,288.30279541015625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.318603515625,288.3025817871094,1.0,0.6445953845977783,1.0,1.0,0.0,1.0,-3.432455062866211,3.432445764541626,9.482732821197716e-06,2.6549782752990723,0.3637422025203705,0.3637422025203705,0.0,184.7224273681641,181.0,10856.2763671875,-0.0,3395.755126953125,1.0,283.1499938964844,287.74371337890625,289.78936767578125,290.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18009.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683177173137665,1.0,0.0,0.0,0.5651013851165771,0.5651050209999084,2.1308171227474304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.458984375,0.0,25.99193954467773,1895.4371337890625,0.0,418.67913818359375,0.2573717534542084,1.0,0.0,3.0,1.0,0.0
11981640,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.7540042996406555,0.2816506326198578,0.2566892504692077,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.9604599475860596,0.5786229372024536,0.5493404865264893,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.9990000128746032,0.6955716609954834,0.466032326221466,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028259277344,0.8343161344528198,0.3846124410629272,0.3671174049377441,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.7419575452804565,0.2675877511501312,1.2189875841140747,288.30279541015625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.318603515625,288.3025817871094,1.0,0.6445953845977783,1.0,1.0,0.0,1.0,-3.432455062866211,3.432445764541626,9.482732821197716e-06,2.6549782752990723,0.3637422025203705,0.3637422025203705,0.0,184.7224273681641,181.0,10856.2763671875,-0.0,3395.755126953125,1.0,283.1499938964844,287.74371337890625,289.78936767578125,290.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18009.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683177173137665,1.0,0.0,0.0,0.5651013851165771,0.5651050209999084,2.1308171227474304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.458984375,0.0,25.99193954467773,1895.4371337890625,0.0,418.67913818359375,0.2573717534542084,1.0,0.0,3.0,1.0,0.0
11981700,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7549760937690735,0.2816424667835235,0.2566512823104858,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.9615904688835144,0.5782288908958435,0.5489405393600464,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.9990000128746032,0.6988776922225952,0.4641162753105163,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.8354393243789673,0.384719043970108,0.3671866655349731,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7430301904678345,0.2677579224109649,1.2195765972137451,288.300537109375,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3234558105469,288.3003845214844,1.0,0.6438755393028259,1.0,1.0,0.0,1.0,-3.4304120540618896,3.4304025173187256,9.471215889789164e-06,2.6533117294311523,0.3634476363658905,0.3634476363658905,0.0,183.75015258789065,181.0,10842.99609375,-0.0,3385.275634765625,1.0,283.1499938964844,287.74169921875,289.7933654785156,290.5946350097656,293.1499938964844,293.1499938964844,283.1499938964844,18012.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679713845252991,1.0,0.0,0.0,0.5645365715026855,0.5645402669906616,2.126560083581808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.87744140625,0.0,25.960573196411133,1895.4371337890625,0.0,417.8061828613281,0.2573191821575165,1.0,0.0,3.0,1.0,0.0
11981760,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7554631233215332,0.2816317081451416,0.2566264867782593,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.9620468020439148,0.5778312683105469,0.5485528707504272,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.9990000128746032,0.7020788192749023,0.4631512761116028,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.8360404968261719,0.3848204612731933,0.3672672510147095,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7436477541923523,0.2679299414157867,1.2202600240707395,288.2992553710937,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3275146484375,288.2991943359375,1.0,0.6435753703117371,1.0,1.0,0.0,1.0,-3.429671049118042,3.429661750793457,9.466918527323289e-06,2.652661323547364,0.3631178736686706,0.3631178736686706,0.0,183.27301025390625,184.0,10829.697265625,-0.0,3380.75048828125,1.0,283.1499938964844,287.740478515625,289.7972412109375,290.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,18014.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675348699092865,1.0,0.0,0.0,0.563892126083374,0.5638958215713501,2.1217077872393023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.42626953125,0.0,25.92402076721192,1895.4371337890625,0.0,416.7086181640625,0.2572561204433441,1.0,0.0,3.0,1.0,0.0
11981820,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.7553328275680542,0.2816028892993927,0.2566064000129699,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9614460468292236,0.577031672000885,0.5478089451789856,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9990000128746032,0.708088219165802,0.4633608162403106,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.8360555768013,0.3850125968456268,0.3674546182155609,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.7438386678695679,0.2682709395885467,1.2218077182769775,288.29901123046875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3329467773437,288.299072265625,1.0,0.6439122557640076,1.0,1.0,0.0,1.0,-3.431087017059326,3.431077480316162,9.474377293372528e-06,2.6536221504211426,0.3623565435409546,0.3623565435409546,0.0,183.42491149902344,187.0,10802.2060546875,-0.0,3384.956787109375,1.0,283.1499938964844,287.73992919921875,289.8050842285156,290.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18019.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665144979953766,1.0,0.0,0.0,0.5623785853385925,0.5623822808265686,2.1103330638538864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.567138671875,0.0,25.83659172058105,1895.4371337890625,0.0,414.1541748046875,0.2571014761924743,1.0,0.0,3.0,1.0,0.0
11981880,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.7553328275680542,0.2816028892993927,0.2566064000129699,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9614460468292236,0.577031672000885,0.5478089451789856,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9990000128746032,0.708088219165802,0.4633608162403106,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.8360555768013,0.3850125968456268,0.3674546182155609,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.7438386678695679,0.2682709395885467,1.2218077182769775,288.29901123046875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3329467773437,288.299072265625,1.0,0.6439122557640076,1.0,1.0,0.0,1.0,-3.431087017059326,3.431077480316162,9.474377293372528e-06,2.6536221504211426,0.3623565435409546,0.3623565435409546,0.0,183.42491149902344,187.0,10802.2060546875,-0.0,3384.956787109375,1.0,283.1499938964844,287.73992919921875,289.8050842285156,290.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18019.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665144979953766,1.0,0.0,0.0,0.5623785853385925,0.5623822808265686,2.1103330638538864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.567138671875,0.0,25.83659172058105,1895.4371337890625,0.0,414.1541748046875,0.2571014761924743,1.0,0.0,3.0,1.0,0.0
