time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981940,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.7547258734703064,0.2815800011157989,0.2566069960594177,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.9603577256202698,0.5765508413314819,0.5473790764808655,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.9990000128746032,0.7114507555961609,0.4645103514194488,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.8354972004890442,0.3851229846477508,0.3675799369812011,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.7434491515159607,0.2684696018695831,1.2228022813796997,288.2999572753906,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.3345947265625,288.300048828125,1.0,0.6445590257644653,1.0,1.0,0.0,1.0,-3.433298349380493,3.433288812637329,9.486406270298176e-06,2.655261993408203,0.3618345260620117,0.3618345260620117,0.0,184.0447235107422,187.0,10784.6806640625,-0.0,3393.771728515625,1.0,283.1499938964844,287.7405090332031,289.8097839355469,290.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,18021.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658716320991516,1.0,0.0,0.0,0.5613301992416382,0.5613338351249695,2.1024721519324885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.069580078125,0.0,25.775379180908203,1895.4371337890625,0.0,412.5529479980469,0.2569915652275085,1.0,0.0,3.0,1.0,0.0
11982000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008728027344,0.7541714310646057,0.2815620601177215,0.2566101551055908,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009338378906,0.9594209790229796,0.5762299299240112,0.5470974445343018,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009338378906,0.9990000128746032,0.7136081457138062,0.4655700325965881,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009033203125,0.8349646329879761,0.3851951062679291,0.3676672577857971,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008728027344,0.743045449256897,0.268598735332489,1.223476767539978,288.3009338378906,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3351745605469,288.301025390625,1.0,0.64511638879776,1.0,1.0,0.0,1.0,-3.435153245925904,3.4351439476013184,9.496541679254731e-06,2.6566524505615234,0.3614600598812103,0.3614600598812103,0.0,184.61013793945312,190.0,10772.4111328125,-0.0,3401.440185546875,1.0,283.1499938964844,287.7411499023437,289.8128356933594,290.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,18023.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654479920864105,1.0,0.0,0.0,0.5605758428573608,0.5605795383453369,2.096825291175719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.253173828125,0.0,25.731184005737305,1895.4371337890625,0.0,411.5010681152344,0.2569117844104767,1.0,0.0,3.0,1.0,0.0
11982060,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7523666024208069,0.2815065383911133,0.2566232681274414,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9564659595489502,0.5754261016845703,0.5464072823524475,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9990000128746032,0.7187297940254211,0.4690581560134887,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8331844806671143,0.3853705823421478,0.3678959906101227,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7416307926177979,0.2689084112644195,1.2251782417297363,288.3042297363281,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3349914550781,288.3044128417969,1.0,0.6468682885169983,1.0,1.0,0.0,1.0,-3.44085431098938,3.440844774246216,9.5278173830593e-06,2.6609601974487305,0.3604233860969543,0.3604233860969543,0.0,186.4634552001953,193.0,10739.2353515625,-0.0,3425.734619140625,1.0,283.1499938964844,287.7435607910156,289.82000732421875,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18027.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644127190113067,1.0,0.0,0.0,0.5584819316864014,0.5584856271743774,2.081189798275318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.95849609375,0.0,25.608123779296875,1895.4371337890625,0.0,408.9419250488281,0.2566883862018585,1.0,0.0,3.0,1.0,0.0
11982120,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7523666024208069,0.2815065383911133,0.2566232681274414,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9564659595489502,0.5754261016845703,0.5464072823524475,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9990000128746032,0.7187297940254211,0.4690581560134887,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8331844806671143,0.3853705823421478,0.3678959906101227,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7416307926177979,0.2689084112644195,1.2251782417297363,288.3042297363281,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3349914550781,288.3044128417969,1.0,0.6468682885169983,1.0,1.0,0.0,1.0,-3.44085431098938,3.440844774246216,9.5278173830593e-06,2.6609601974487305,0.3604233860969543,0.3604233860969543,0.0,186.4634552001953,193.0,10739.2353515625,-0.0,3425.734619140625,1.0,283.1499938964844,287.7435607910156,289.82000732421875,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18027.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644127190113067,1.0,0.0,0.0,0.5584819316864014,0.5584856271743774,2.081189798275318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.95849609375,0.0,25.608123779296875,1895.4371337890625,0.0,408.9419250488281,0.2566883862018585,1.0,0.0,3.0,1.0,0.0
11982180,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.7501791715621948,0.2814354300498962,0.2566368579864502,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.952907145023346,0.5746185779571533,0.5457289814949036,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.9990000128746032,0.7235389351844788,0.4733515381813049,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.8309919834136963,0.3855394124984741,0.3681334853172302,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.7398407459259033,0.2691998183727264,1.2268688678741455,288.3085327148437,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3331604003906,288.3087463378906,1.0,0.648961067199707,1.0,1.0,0.0,1.0,-3.4475369453430176,3.447527408599853,9.564615538693031e-06,2.6660361289978027,0.359237939119339,0.359237939119339,0.0,188.7481689453125,196.0,10701.8505859375,-0.0,3454.9677734375,1.0,283.1499938964844,287.746826171875,289.8260803222656,290.6171569824219,293.1499938964844,293.1499938964844,283.1499938964844,18031.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463386982679367,1.0,0.0,0.0,0.5560852289199829,0.5560888648033142,2.063365478477408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.28369140625,0.0,25.467056274414062,1895.4371337890625,0.0,406.4220886230469,0.2564310729503631,1.0,0.0,3.0,1.0,0.0
11982240,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.7501791715621948,0.2814354300498962,0.2566368579864502,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.952907145023346,0.5746185779571533,0.5457289814949036,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.9990000128746032,0.7235389351844788,0.4733515381813049,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.8309919834136963,0.3855394124984741,0.3681334853172302,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3084716796875,0.7398407459259033,0.2691998183727264,1.2268688678741455,288.3085327148437,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3331604003906,288.3087463378906,1.0,0.648961067199707,1.0,1.0,0.0,1.0,-3.4475369453430176,3.447527408599853,9.564615538693031e-06,2.6660361289978027,0.359237939119339,0.359237939119339,0.0,188.7481689453125,196.0,10701.8505859375,-0.0,3454.9677734375,1.0,283.1499938964844,287.746826171875,289.8260803222656,290.6171569824219,293.1499938964844,293.1499938964844,283.1499938964844,18031.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463386982679367,1.0,0.0,0.0,0.5560852289199829,0.5560888648033142,2.063365478477408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.28369140625,0.0,25.467056274414062,1895.4371337890625,0.0,406.4220886230469,0.2564310729503631,1.0,0.0,3.0,1.0,0.0
11982300,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7489961385726929,0.2813940942287445,0.2566421926021576,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.95097017288208,0.574212908744812,0.5453920960426331,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9990000128746032,0.7258449196815491,0.4757024645805359,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.8297976851463318,0.3856213092803955,0.3682538270950317,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7388562560081482,0.2693391442298889,1.2277036905288696,288.3109741210937,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.331787109375,288.3111877441406,1.0,0.650093138217926,1.0,1.0,0.0,1.0,-3.4511144161224365,3.4511048793792725,9.584359759173822e-06,2.66875958442688,0.3585849106311798,0.3585849106311798,0.0,190.00379943847656,196.0,10681.3388671875,-0.0,3470.852294921875,1.0,283.1499938964844,287.74871826171875,289.82861328125,290.6183776855469,293.1499938964844,293.1499938964844,283.1499938964844,18033.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628553688526153,1.0,0.0,0.0,0.5547654628753662,0.5547691583633423,2.0535834366341987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.821044921875,0.0,25.389387130737305,1895.4371337890625,0.0,405.1221618652344,0.2562890946865082,1.0,0.0,3.0,1.0,0.0
11982360,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.7477778196334839,0.2813492715358734,0.2566461563110351,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.9489609599113464,0.5738059282302856,0.5450559258460999,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.9990000128746032,0.7280961871147156,0.4781448245048523,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135681152344,0.8285630941390991,0.3857015967369079,0.3683745861053467,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.7378352880477905,0.2694748938083648,1.2285305261611938,288.3135986328125,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3302001953125,288.3138122558594,1.0,0.651263415813446,1.0,1.0,0.0,1.0,-3.454792022705078,3.454782485961914,9.604685146769045e-06,2.67156195640564,0.3578913807868957,0.3578913807868957,0.0,191.3125762939453,199.0,10659.56640625,-0.0,3487.31982421875,1.0,283.1499938964844,287.7507629394531,289.830810546875,290.6191711425781,293.1499938964844,293.1499938964844,283.1499938964844,18035.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623002707958221,1.0,0.0,0.0,0.5533655285835266,0.5533691644668579,2.0432318947882777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.92529296875,0.0,25.307037353515625,1895.4371337890625,0.0,403.7692565917969,0.2561383545398712,1.0,0.0,3.0,1.0,0.0
11982420,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.7452781796455383,0.2812500894069671,0.2566492855548858,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192443847656,0.9447868466377258,0.5729879140853882,0.5443841218948364,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192443847656,0.9990000128746032,0.7324522137641907,0.4832244515419006,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192138671875,0.8260161280632019,0.3858577013015747,0.3686160445213318,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.7357245683670044,0.2697370052337646,1.230160355567932,288.3192443847656,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.32647705078125,288.3194580078125,1.0,0.6536853313446045,1.0,1.0,0.0,1.0,-3.462347984313965,3.4623382091522217,9.646530997997615e-06,2.677325963973999,0.3563760817050934,0.3563760817050934,0.0,194.0500640869141,202.0,10611.9501953125,-0.0,3521.54296875,1.0,283.1499938964844,287.7552185058594,289.834228515625,290.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,18040.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610891938209533,1.0,0.0,0.0,0.5503127574920654,0.5503163933753967,2.0207499673574613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.724365234375,0.0,25.12770652770996,1895.4371337890625,0.0,400.8331604003906,0.2558097243309021,1.0,0.0,3.0,1.0,0.0
11982480,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.7452781796455383,0.2812500894069671,0.2566492855548858,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192443847656,0.9447868466377258,0.5729879140853882,0.5443841218948364,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192443847656,0.9990000128746032,0.7324522137641907,0.4832244515419006,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192138671875,0.8260161280632019,0.3858577013015747,0.3686160445213318,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.7357245683670044,0.2697370052337646,1.230160355567932,288.3192443847656,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.32647705078125,288.3194580078125,1.0,0.6536853313446045,1.0,1.0,0.0,1.0,-3.462347984313965,3.4623382091522217,9.646530997997615e-06,2.677325963973999,0.3563760817050934,0.3563760817050934,0.0,194.0500640869141,202.0,10611.9501953125,-0.0,3521.54296875,1.0,283.1499938964844,287.7552185058594,289.834228515625,290.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,18040.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610891938209533,1.0,0.0,0.0,0.5503127574920654,0.5503163933753967,2.0207499673574613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.724365234375,0.0,25.12770652770996,1895.4371337890625,0.0,400.8331604003906,0.2558097243309021,1.0,0.0,3.0,1.0,0.0
11982540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.7427431344985962,0.2811393141746521,0.2566455900669098,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.9404820203781128,0.5721651315689087,0.5437115430831909,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254699707031,0.9990000128746032,0.7366312146186829,0.4884714782238006,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.823413074016571,0.3860082924365997,0.3688562512397766,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.7335680723190308,0.2699888050556183,1.2317602634429932,288.325439453125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.322265625,288.32568359375,1.0,0.6561774015426636,1.0,1.0,0.0,1.0,-3.470058917999268,3.4700493812561035,9.689346370578278e-06,2.6832146644592285,0.3546766936779022,0.3546766936779022,0.0,196.90126037597656,205.0,10558.490234375,-0.0,3556.95361328125,1.0,283.1499938964844,287.7602233886719,289.8363647460937,290.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18044.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597013592720032,1.0,0.0,0.0,0.5469000339508057,0.546903669834137,1.99576479786856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.491943359375,0.0,24.927696228027344,1895.4371337890625,0.0,397.4944763183594,0.2554426789283752,1.0,0.0,3.0,1.0,0.0
11982600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.7427431344985962,0.2811393141746521,0.2566455900669098,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.9404820203781128,0.5721651315689087,0.5437115430831909,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254699707031,0.9990000128746032,0.7366312146186829,0.4884714782238006,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.823413074016571,0.3860082924365997,0.3688562512397766,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.7335680723190308,0.2699888050556183,1.2317602634429932,288.325439453125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.322265625,288.32568359375,1.0,0.6561774015426636,1.0,1.0,0.0,1.0,-3.470058917999268,3.4700493812561035,9.689346370578278e-06,2.6832146644592285,0.3546766936779022,0.3546766936779022,0.0,196.90126037597656,205.0,10558.490234375,-0.0,3556.95361328125,1.0,283.1499938964844,287.7602233886719,289.8363647460937,290.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18044.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597013592720032,1.0,0.0,0.0,0.5469000339508057,0.546903669834137,1.99576479786856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.491943359375,0.0,24.927696228027344,1895.4371337890625,0.0,397.4944763183594,0.2554426789283752,1.0,0.0,3.0,1.0,0.0
11982660,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.7402151226997375,0.2810190320014953,0.2566354274749756,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9361243844032288,0.5713407397270203,0.5430394411087036,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.9990000128746032,0.7406548261642456,0.493800550699234,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.8207947611808777,0.3861545324325561,0.3690946996212005,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.7314062118530273,0.2702332139015198,1.2333364486694336,288.3321838378906,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3176574707031,288.3324584960937,1.0,0.6587055921554565,1.0,1.0,0.0,1.0,-3.4778308868408203,3.477821111679077,9.73260830505751e-06,2.6891543865203857,0.3527825474739074,0.3527825474739074,0.0,199.82305908203125,208.0,10498.84765625,-0.0,3593.078369140625,1.0,283.1499938964844,287.7657470703125,289.8373107910156,290.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,18049.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581115841865539,1.0,0.0,0.0,0.5431118607521057,0.543115496635437,1.9682127927467263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.129638671875,0.0,24.706329345703125,1895.4371337890625,0.0,393.7037658691406,0.255035936832428,1.0,0.0,3.0,1.0,0.0
11982720,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.7402151226997375,0.2810190320014953,0.2566354274749756,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9361243844032288,0.5713407397270203,0.5430394411087036,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.9990000128746032,0.7406548261642456,0.493800550699234,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.8207947611808777,0.3861545324325561,0.3690946996212005,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.7314062118530273,0.2702332139015198,1.2333364486694336,288.3321838378906,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3176574707031,288.3324584960937,1.0,0.6587055921554565,1.0,1.0,0.0,1.0,-3.4778308868408203,3.477821111679077,9.73260830505751e-06,2.6891543865203857,0.3527825474739074,0.3527825474739074,0.0,199.82305908203125,208.0,10498.84765625,-0.0,3593.078369140625,1.0,283.1499938964844,287.7657470703125,289.8373107910156,290.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,18049.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581115841865539,1.0,0.0,0.0,0.5431118607521057,0.543115496635437,1.9682127927467263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.129638671875,0.0,24.706329345703125,1895.4371337890625,0.0,393.7037658691406,0.255035936832428,1.0,0.0,3.0,1.0,0.0
11982780,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.737717866897583,0.2808909714221954,0.2566194832324981,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.9317686557769777,0.5705146789550781,0.5423675179481506,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.9990000128746032,0.7445361018180847,0.4991593360900879,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394470214844,0.8181824684143066,0.386297732591629,0.3693316280841827,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7292618155479431,0.2704727947711944,1.234896183013916,288.3395080566406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3129272460937,288.3397827148437,1.0,0.6612492799758911,1.0,1.0,0.0,1.0,-3.485610246658325,3.485600471496582,9.776016668183727e-06,2.6951029300689697,0.3506814837455749,0.3506814837455749,0.0,202.78857421875,211.0,10432.6982421875,-0.0,3629.632568359375,1.0,283.1499938964844,287.77178955078125,289.837158203125,290.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,18054.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563070237636566,1.0,0.0,0.0,0.5389304757118225,0.5389341115951538,1.9380228977183843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.533447265625,0.0,24.462833404541016,1895.4371337890625,0.0,389.4440612792969,0.2545880675315857,1.0,0.0,3.0,1.0,0.0
11982840,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.737717866897583,0.2808909714221954,0.2566194832324981,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.9317686557769777,0.5705146789550781,0.5423675179481506,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.9990000128746032,0.7445361018180847,0.4991593360900879,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394470214844,0.8181824684143066,0.386297732591629,0.3693316280841827,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7292618155479431,0.2704727947711944,1.234896183013916,288.3395080566406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3129272460937,288.3397827148437,1.0,0.6612492799758911,1.0,1.0,0.0,1.0,-3.485610246658325,3.485600471496582,9.776016668183727e-06,2.6951029300689697,0.3506814837455749,0.3506814837455749,0.0,202.78857421875,211.0,10432.6982421875,-0.0,3629.632568359375,1.0,283.1499938964844,287.77178955078125,289.837158203125,290.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,18054.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563070237636566,1.0,0.0,0.0,0.5389304757118225,0.5389341115951538,1.9380228977183843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.533447265625,0.0,24.462833404541016,1895.4371337890625,0.0,389.4440612792969,0.2545880675315857,1.0,0.0,3.0,1.0,0.0
11982900,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7364850044250488,0.2808245420455932,0.2566095888614654,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.9296046495437622,0.5701010823249817,0.5420314073562622,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.9990000128746032,0.7464252710342407,0.5018391609191895,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8168819546699524,0.3863686621189117,0.3694497346878052,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.7282001972198486,0.2705914378166199,1.2356719970703125,288.3433837890625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3104858398437,288.3436889648437,1.0,0.6625229120254517,1.0,1.0,0.0,1.0,-3.489492654800415,3.489482879638672,9.797719030757436e-06,2.698072671890259,0.3495480120182037,0.3495480120182037,0.0,204.2821502685547,211.0,10397.0458984375,-0.0,3648.013671875,1.0,283.1499938964844,287.7750549316406,289.836669921875,290.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18056.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553192555904388,1.0,0.0,0.0,0.5366837382316589,0.536687433719635,1.9218981961444115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.849853515625,0.0,24.332387924194336,1895.4371337890625,0.0,387.1316223144531,0.2543479800224304,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7352641224861145,0.280756801366806,0.2565986812114715,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9274560809135436,0.5696873664855957,0.5416952967643738,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.9990000128746032,0.7482828497886658,0.5045149326324463,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.815586268901825,0.3864394426345825,0.3695678114891052,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7271469831466675,0.2707097232341766,1.236446499824524,288.347412109375,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3080749511719,288.3477478027344,1.0,0.6637961864471436,1.0,1.0,0.0,1.0,-3.4933674335479736,3.4933576583862305,9.819405022426508e-06,2.701037168502808,0.3483598530292511,0.3483598530292511,0.0,205.78065490722656,214.0,10359.7060546875,-0.0,3666.44384765625,1.0,283.1499938964844,287.7784423828125,289.8359069824219,290.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18059.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542774856090545,1.0,0.0,0.0,0.5343362092971802,0.5343398451805115,1.905121393974696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.5947265625,0.0,24.19636917114257,1895.4371337890625,0.0,384.7071838378906,0.2540975213050842,1.0,0.0,3.0,1.0,0.0
11983020,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7328599095344543,0.2806182503700256,0.2565742135047912,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9232207536697388,0.5688600540161133,0.5410233736038208,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7519049048423767,0.5098460912704468,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8130097985267639,0.3865814208984375,0.3698044717311859,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7250679135322571,0.2709460258483886,1.237994909286499,288.3559875488281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3031921386719,288.3563232421875,1.0,0.6663389801979065,1.0,1.0,0.0,1.0,-3.501089811325073,3.50108003616333,9.862696060736198e-06,2.7069458961486816,0.3458118140697479,0.3458118140697479,0.0,208.78794860839844,217.0,10279.76171875,-0.0,3703.412109375,1.0,283.1499938964844,287.7856750488281,289.8335876464844,290.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18064.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520269632339477,1.0,0.0,0.0,0.5293274521827698,0.5293310880661011,1.8695724079975665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.294189453125,0.0,23.907196044921875,1895.4371337890625,0.0,379.5200805664063,0.253564715385437,1.0,0.0,3.0,1.0,0.0
11983080,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7328599095344543,0.2806182503700256,0.2565742135047912,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9232207536697388,0.5688600540161133,0.5410233736038208,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7519049048423767,0.5098460912704468,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8130097985267639,0.3865814208984375,0.3698044717311859,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7250679135322571,0.2709460258483886,1.237994909286499,288.3559875488281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3031921386719,288.3563232421875,1.0,0.6663389801979065,1.0,1.0,0.0,1.0,-3.501089811325073,3.50108003616333,9.862696060736198e-06,2.7069458961486816,0.3458118140697479,0.3458118140697479,0.0,208.78794860839844,217.0,10279.76171875,-0.0,3703.412109375,1.0,283.1499938964844,287.7856750488281,289.8335876464844,290.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18064.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520269632339477,1.0,0.0,0.0,0.5293274521827698,0.5293310880661011,1.8695724079975665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.294189453125,0.0,23.907196044921875,1895.4371337890625,0.0,379.5200805664063,0.253564715385437,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.7312541007995605,0.2805221378803253,0.2565559148788452,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621826171875,0.9203994870185852,0.5682982206344604,0.54056715965271,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.9990000128746032,0.7542970180511475,0.5134506821632385,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36212158203125,0.81126868724823,0.3866789937019348,0.3699663281440735,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.723675549030304,0.2711072564125061,1.239050030708313,288.3621826171875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.29986572265625,288.3625183105469,1.0,0.6680637001991272,1.0,1.0,0.0,1.0,-3.5063188076019287,3.506309032440185,9.89206546364585e-06,2.7109475135803223,0.3439406156539917,0.3439406156539917,0.0,210.837890625,217.0,10221.2265625,-0.0,3728.61279296875,1.0,283.1499938964844,287.7909545898437,289.83135986328125,290.5896911621094,293.1499938964844,293.1499938964844,283.1499938964844,18068.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503609836101532,1.0,0.0,0.0,0.525671660900116,0.525675356388092,1.843837438286755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.982421875,0.0,23.69703483581543,1895.4371337890625,0.0,375.7239685058594,0.2531772553920746,1.0,0.0,3.0,1.0,0.0
11983200,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.7305064797401428,0.2804765403270721,0.2565470039844513,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652038574219,0.919090986251831,0.5680341720581055,0.5403528213500977,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.9990000128746032,0.7554045915603638,0.5151402950286865,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651428222656,0.8104520440101624,0.3867253363132477,0.3700428903102875,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.7230262756347656,0.2711834609508514,1.2395479679107666,288.3652038574219,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2983093261719,288.3655700683594,1.0,0.6688739061355591,1.0,1.0,0.0,1.0,-3.5087735652923584,3.5087637901306152,9.905868864734655e-06,2.7128262519836426,0.3430226743221283,0.3430226743221283,0.0,211.8035125732422,220.0,10192.5556640625,-0.0,3740.4873046875,1.0,283.1499938964844,287.7935485839844,289.83013916015625,290.5864562988281,293.1499938964844,293.1499938964844,283.1499938964844,18069.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495421350002289,1.0,0.0,0.0,0.5238857269287109,0.5238893628120422,1.8313299321448543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.517333984375,0.0,23.59464263916016,1895.4371337890625,0.0,373.8715515136719,0.2529884278774261,1.0,0.0,3.0,1.0,0.0
11983260,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.728202223777771,0.280333012342453,0.256518006324768,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.9150918126106262,0.5672110319137573,0.5396847128868103,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,0.7587859034538269,0.5203897356987,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.8079094290733337,0.3868729174137115,0.3702845275402069,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7210213541984558,0.2714235782623291,1.241112232208252,288.3751220703125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29345703125,288.37548828125,1.0,0.6713991761207581,1.0,1.0,0.0,1.0,-3.5164220333099365,3.5164120197296143,9.948937986337114e-06,2.718679666519165,0.3399830162525177,0.3399830162525177,0.0,214.8229217529297,223.0,10097.9267578125,-0.0,3777.6484375,1.0,283.1499938964844,287.80206298828125,289.8255310058594,290.5751953125,293.1499938964844,293.1499938964844,283.1499938964844,18075.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468148946762085,1.0,0.0,0.0,0.5180054306983948,0.5180090665817261,1.7904497440213163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.22412109375,0.0,23.258827209472656,1895.4371337890625,0.0,367.7646484375,0.2523689270019531,1.0,0.0,3.0,1.0,0.0
11983320,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.728202223777771,0.280333012342453,0.256518006324768,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.9150918126106262,0.5672110319137573,0.5396847128868103,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,0.7587859034538269,0.5203897356987,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37506103515625,0.8079094290733337,0.3868729174137115,0.3702845275402069,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7210213541984558,0.2714235782623291,1.241112232208252,288.3751220703125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29345703125,288.37548828125,1.0,0.6713991761207581,1.0,1.0,0.0,1.0,-3.5164220333099365,3.5164120197296143,9.948937986337114e-06,2.718679666519165,0.3399830162525177,0.3399830162525177,0.0,214.8229217529297,223.0,10097.9267578125,-0.0,3777.6484375,1.0,283.1499938964844,287.80206298828125,289.8255310058594,290.5751953125,293.1499938964844,293.1499938964844,283.1499938964844,18075.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468148946762085,1.0,0.0,0.0,0.5180054306983948,0.5180090665817261,1.7904497440213163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.22412109375,0.0,23.258827209472656,1895.4371337890625,0.0,367.7646484375,0.2523689270019531,1.0,0.0,3.0,1.0,0.0
11983380,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3856201171875,0.7259441018104553,0.2801888883113861,0.2564882636070251,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3857727050781,0.9112462401390076,0.5663922429084778,0.539020299911499,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.9990000128746032,0.7620515823364258,0.5255898237228394,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3857116699219,0.8053774237632751,0.3870260417461395,0.3705309927463531,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3856201171875,0.7190513014793396,0.2716679573059082,1.2426940202713013,288.3857727050781,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2886657714844,288.3861694335937,1.0,0.67391437292099,1.0,1.0,0.0,1.0,-3.5240414142608643,3.524031400680542,9.991937076847536e-06,2.7245116233825684,0.3366822600364685,0.3366822600364685,0.0,217.8433837890625,226.0,9995.7099609375,-0.0,3814.894287109375,1.0,283.1499938964844,287.811279296875,289.8197937011719,290.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18080.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438347220420837,1.0,0.0,0.0,0.5116804838180542,0.5116841197013855,1.7469929503022286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.363525390625,0.0,22.89988899230957,1895.4371337890625,0.0,361.19964599609375,0.2517065107822418,1.0,0.0,3.0,1.0,0.0
11983440,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3856201171875,0.7259441018104553,0.2801888883113861,0.2564882636070251,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3857727050781,0.9112462401390076,0.5663922429084778,0.539020299911499,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.9990000128746032,0.7620515823364258,0.5255898237228394,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3857116699219,0.8053774237632751,0.3870260417461395,0.3705309927463531,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3856201171875,0.7190513014793396,0.2716679573059082,1.2426940202713013,288.3857727050781,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2886657714844,288.3861694335937,1.0,0.67391437292099,1.0,1.0,0.0,1.0,-3.5240414142608643,3.524031400680542,9.991937076847536e-06,2.7245116233825684,0.3366822600364685,0.3366822600364685,0.0,217.8433837890625,226.0,9995.7099609375,-0.0,3814.894287109375,1.0,283.1499938964844,287.811279296875,289.8197937011719,290.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18080.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438347220420837,1.0,0.0,0.0,0.5116804838180542,0.5116841197013855,1.7469929503022286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.363525390625,0.0,22.89988899230957,1895.4371337890625,0.0,361.19964599609375,0.2517065107822418,1.0,0.0,3.0,1.0,0.0
11983500,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912353515625,0.7248310446739197,0.2801169157028198,0.2564733922481537,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3913879394531,0.9093878865242004,0.5659849047660828,0.538689911365509,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3914489746094,0.9990000128746032,0.7636407613754272,0.5281702876091003,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3913269042969,0.8041229248046875,0.387105256319046,0.3706565201282501,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912353515625,0.7180785536766052,0.2717922031879425,1.2434934377670288,288.3913879394531,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2862854003906,288.3918151855469,1.0,0.6751682758331299,1.0,1.0,0.0,1.0,-3.52784276008606,3.5278327465057373,1.0013425708166324e-05,2.727421760559082,0.3349288403987884,0.3349288403987884,0.0,219.3533630371093,226.0,9941.6591796875,-0.0,3833.551025390625,1.0,283.1499938964844,287.816162109375,289.8164978027344,290.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18082.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422437846660614,1.0,0.0,0.0,0.5083463191986084,0.5083499550819397,1.7242999916788904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.436767578125,0.0,22.711641311645508,1895.4371337890625,0.0,357.7401123046875,0.2513590455055237,1.0,0.0,3.0,1.0,0.0
11983560,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.39703369140625,0.7237251400947571,0.2800450623035431,0.2564587891101837,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971862792969,0.9075717926025392,0.5655788779258728,0.5383608937263489,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3972473144531,0.9990000128746032,0.7652007937431335,0.5307251811027527,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971252441406,0.8028804659843445,0.387186050415039,0.3707838356494903,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970031738281,0.7171105742454529,0.271917849779129,1.2442996501922607,288.3971862792969,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2839050292969,288.3976135253906,1.0,0.6764190196990967,1.0,1.0,0.0,1.0,-3.531625270843506,3.531615257263184,1.0034835213446058e-05,2.730318784713745,0.3331101238727569,0.3331101238727569,0.0,220.8658905029297,229.0,9885.748046875,-0.0,3852.21337890625,1.0,283.1499938964844,287.8211975097656,289.8128967285156,290.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18085.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405916035175323,1.0,0.0,0.0,0.5049074292182922,0.5049110651016235,1.7010497899150323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.896728515625,0.0,22.518156051635746,1895.4371337890625,0.0,354.1801452636719,0.2510018646717071,1.0,0.0,3.0,1.0,0.0
11983620,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.7214729189872742,0.2798987329006195,0.2564314603805542,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40924072265625,0.9039948582649232,0.564768373966217,0.5377088189125061,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4092712402344,0.9990000128746032,0.7681965231895447,0.5354043841362,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091491699219,0.800358772277832,0.3873456716537475,0.3710426092147827,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.7151272892951965,0.2721721529960632,1.2459443807601929,288.4092102050781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.27899169921875,288.40966796875,1.0,0.6788849234580994,1.0,1.0,0.0,1.0,-3.5387284755706787,3.5387182235717773,1.00751258287346e-05,2.735768318176269,0.3292552828788757,0.3292552828788757,0.0,223.9539489746093,232.0,9767.5166015625,-0.0,3888.85400390625,1.0,283.1499938964844,287.8317565917969,289.8048400878906,290.5310363769531,293.1499938964844,293.1499938964844,283.1499938964844,18090.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437078595161438,1.0,0.0,0.0,0.4976838231086731,0.4977014362812042,1.6527247126418846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.772216796875,0.0,22.11465835571289,1895.4371337890625,0.0,346.71881103515625,0.2502565085887909,1.0,0.0,3.0,1.0,0.0
11983680,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.7214729189872742,0.2798987329006195,0.2564314603805542,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40924072265625,0.9039948582649232,0.564768373966217,0.5377088189125061,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4092712402344,0.9990000128746032,0.7681965231895447,0.5354043841362,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091491699219,0.800358772277832,0.3873456716537475,0.3710426092147827,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.7151272892951965,0.2721721529960632,1.2459443807601929,288.4092102050781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.27899169921875,288.40966796875,1.0,0.6788849234580994,1.0,1.0,0.0,1.0,-3.5387284755706787,3.5387182235717773,1.00751258287346e-05,2.735768318176269,0.3292552828788757,0.3292552828788757,0.0,223.9539489746093,232.0,9767.5166015625,-0.0,3888.85400390625,1.0,283.1499938964844,287.8317565917969,289.8048400878906,290.5310363769531,293.1499938964844,293.1499938964844,283.1499938964844,18090.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437078595161438,1.0,0.0,0.0,0.4976838231086731,0.4977014362812042,1.6527247126418846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.772216796875,0.0,22.11465835571289,1895.4371337890625,0.0,346.71881103515625,0.2502565085887909,1.0,0.0,3.0,1.0,0.0
11983740,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.7190781235694885,0.2797441482543945,0.2564060986042022,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4216003417969,0.9003744125366211,0.5639547109603882,0.5370638966560364,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.421630859375,0.9987859725952148,0.7711314558982849,0.5388482213020325,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4215087890625,0.797686755657196,0.3874947130680084,0.3713017404079437,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.7129901647567749,0.272426962852478,1.2476365566253662,288.42156982421875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2742614746094,288.4220275878906,1.0,0.6812346577644348,1.0,1.0,0.0,1.0,-3.5444138050079346,3.544403553009033,1.0107446541951504e-05,2.740134954452514,0.3251030445098877,0.3251030445098877,0.0,227.19520568847656,235.0,9639.2333984375,-0.0,3922.9384765625,1.0,283.1499938964844,287.8427734375,289.7956237792969,290.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18089.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332962334156036,1.0,0.0,0.0,0.4899294674396515,0.4910034537315368,1.6016240778071733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.39111328125,0.0,21.72916984558105,1895.4371337890625,0.0,338.844970703125,0.2495031207799911,1.0,0.0,3.0,1.0,0.0
