time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983800,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.7190781235694885,0.2797441482543945,0.2564060986042022,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4216003417969,0.9003744125366211,0.5639547109603882,0.5370638966560364,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.421630859375,0.9987859725952148,0.7711314558982849,0.5388482213020325,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4215087890625,0.797686755657196,0.3874947130680084,0.3713017404079437,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.7129901647567749,0.272426962852478,1.2476365566253662,288.42156982421875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2742614746094,288.4220275878906,1.0,0.6812346577644348,1.0,1.0,0.0,1.0,-3.5444138050079346,3.544403553009033,1.0107446541951504e-05,2.740134954452514,0.3251030445098877,0.3251030445098877,0.0,227.19520568847656,235.0,9639.2333984375,-0.0,3922.9384765625,1.0,283.1499938964844,287.8427734375,289.7956237792969,290.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18089.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332962334156036,1.0,0.0,0.0,0.4899294674396515,0.4910034537315368,1.6016240778071733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.39111328125,0.0,21.72916984558105,1895.4371337890625,0.0,338.844970703125,0.2495031207799911,1.0,0.0,3.0,1.0,0.0
11983860,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345092773437,0.7166218161582947,0.2795851230621338,0.2563791573047638,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.896731972694397,0.5631410479545593,0.5364218354225159,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43475341796875,0.9972779750823976,0.7741984724998474,0.541165828704834,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43463134765625,0.7949793934822083,0.3876402676105499,0.3715592622756958,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345092773437,0.7107834815979004,0.2726867794990539,1.2493623495101929,288.4346923828125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.270751953125,288.4351806640625,1.0,0.6834347248077393,1.0,1.0,0.0,1.0,-3.548783779144287,3.5487735271453857,1.0132265742868183e-05,2.7434701919555664,0.3206387162208557,0.3206387162208557,0.0,230.48110961914065,238.0,9499.1748046875,-0.0,3954.02294921875,1.0,283.1499938964844,287.8545227050781,289.7853088378906,290.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,18072.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292465448379516,1.0,0.0,0.0,0.4815020859241485,0.4877524077892303,1.5469982628246726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.409423828125,0.0,21.4897403717041,1895.4371337890625,0.0,330.5909118652344,0.2488667964935302,1.0,0.0,3.0,1.0,0.0
11983920,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345092773437,0.7166218161582947,0.2795851230621338,0.2563791573047638,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.896731972694397,0.5631410479545593,0.5364218354225159,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43475341796875,0.9972779750823976,0.7741984724998474,0.541165828704834,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43463134765625,0.7949793934822083,0.3876402676105499,0.3715592622756958,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345092773437,0.7107834815979004,0.2726867794990539,1.2493623495101929,288.4346923828125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.270751953125,288.4351806640625,1.0,0.6834347248077393,1.0,1.0,0.0,1.0,-3.548783779144287,3.5487735271453857,1.0132265742868183e-05,2.7434701919555664,0.3206387162208557,0.3206387162208557,0.0,230.48110961914065,238.0,9499.1748046875,-0.0,3954.02294921875,1.0,283.1499938964844,287.8545227050781,289.7853088378906,290.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,18072.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292465448379516,1.0,0.0,0.0,0.4815020859241485,0.4877524077892303,1.5469982628246726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.409423828125,0.0,21.4897403717041,1895.4371337890625,0.0,330.5909118652344,0.2488667964935302,1.0,0.0,3.0,1.0,0.0
11983980,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.7142843008041382,0.2794325649738312,0.2563508152961731,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4489440917969,0.8933112621307373,0.5623381733894348,0.5357822775840759,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490051269531,0.9958673715591432,0.7773523926734924,0.543414294719696,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488525390625,0.7924623489379883,0.3877950310707092,0.3718175292015075,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.7086993455886841,0.2729625701904297,1.2511237859725952,288.4489440917969,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26812744140625,288.449462890625,1.0,0.6855610013008118,1.0,1.0,0.0,1.0,-3.553114652633667,3.5531044006347656,1.0156882126466373e-05,2.7467715740203857,0.315859854221344,0.315859854221344,0.0,233.63134765625,241.0,9350.1572265625,-0.0,3984.257568359375,1.0,283.1499938964844,287.8673095703125,289.7736511230469,290.4712219238281,293.1499938964844,293.1499938964844,283.1499938964844,18049.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249004423618316,1.0,0.0,0.0,0.4725714027881622,0.488351821899414,1.490144363458512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.644287109375,0.0,21.42532157897949,1895.4371337890625,0.0,321.9266967773437,0.2484240680932998,1.0,0.0,3.0,1.0,0.0
11984040,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.7142843008041382,0.2794325649738312,0.2563508152961731,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4489440917969,0.8933112621307373,0.5623381733894348,0.5357822775840759,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490051269531,0.9958673715591432,0.7773523926734924,0.543414294719696,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488525390625,0.7924623489379883,0.3877950310707092,0.3718175292015075,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.7086993455886841,0.2729625701904297,1.2511237859725952,288.4489440917969,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26812744140625,288.449462890625,1.0,0.6855610013008118,1.0,1.0,0.0,1.0,-3.553114652633667,3.5531044006347656,1.0156882126466373e-05,2.7467715740203857,0.315859854221344,0.315859854221344,0.0,233.63134765625,241.0,9350.1572265625,-0.0,3984.257568359375,1.0,283.1499938964844,287.8673095703125,289.7736511230469,290.4712219238281,293.1499938964844,293.1499938964844,283.1499938964844,18049.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249004423618316,1.0,0.0,0.0,0.4725714027881622,0.488351821899414,1.490144363458512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.644287109375,0.0,21.42532157897949,1895.4371337890625,0.0,321.9266967773437,0.2484240680932998,1.0,0.0,3.0,1.0,0.0
11984100,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.7131476402282715,0.2793592810630798,0.2563380300998688,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.456298828125,0.8916678428649902,0.5619415640830994,0.5354655385017395,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45635986328125,0.9952009916305542,0.7789311408996582,0.544543445110321,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4562072753906,0.7912617325782776,0.3878771960735321,0.3719495832920074,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.7076942920684814,0.2731070518493652,1.25202739238739,288.4562683105469,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2669982910156,288.4568176269531,1.0,0.6866111755371094,1.0,1.0,0.0,1.0,-3.5553224086761475,3.555312156677246,1.016945498122368e-05,2.7484586238861084,0.313346803188324,0.313346803188324,0.0,235.1722717285156,241.0,9273.2119140625,-0.0,3999.302978515625,1.0,283.1499938964844,287.8739624023437,289.76727294921875,290.4594116210937,293.1499938964844,293.1499938964844,283.1499938964844,18042.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225922226905823,1.0,0.0,0.0,0.4679919779300689,0.4892825782299042,1.4614040644289616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.448486328125,0.0,21.42596435546875,1895.4371337890625,0.0,317.403564453125,0.2482556104660034,1.0,0.0,3.0,1.0,0.0
11984160,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4635009765625,0.7120234370231628,0.2792874574661255,0.2563262283802032,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4637145996094,0.890058159828186,0.5615475177764893,0.535150945186615,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4637756347656,0.9945500493049622,0.7805045247077942,0.5456697940826416,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.463623046875,0.7900902032852173,0.3879623115062713,0.3720839321613312,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4635009765625,0.7067145705223083,0.2732554674148559,1.252946853637695,288.4637145996094,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2658996582031,288.4642333984375,1.0,0.6876563429832458,1.0,1.0,0.0,1.0,-3.5575523376464844,3.557542324066162,1.0182169717154466e-05,2.7501659393310547,0.3107480704784393,0.3107480704784393,0.0,236.69973754882807,244.0,9194.7783203125,-0.0,4014.341552734375,1.0,283.1499938964844,287.8807067871094,289.7605285644531,290.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18037.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201859831809997,1.0,0.0,0.0,0.4633453488349914,0.490252673625946,1.4325278741011973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.53857421875,0.0,21.43133544921875,1895.4371337890625,0.0,312.7441711425781,0.2481037527322769,1.0,0.0,3.0,1.0,0.0
11984220,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786682128906,0.709794282913208,0.2791468203067779,0.2563047111034393,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.8869202136993408,0.5607660412788391,0.5345272421836853,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4789428710937,0.993277072906494,0.7836284041404724,0.5479074120521545,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.7878171801567078,0.3881410360336303,0.3723596632480621,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786682128906,0.7048170566558838,0.2735627889633178,1.2548294067382812,288.4788818359375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26385498046875,288.4794311523437,1.0,0.6897379755973816,1.0,1.0,0.0,1.0,-3.5620641708374023,3.562053918838501,1.0207946615992114e-05,2.7536301612854004,0.3052859902381897,0.3052859902381897,0.0,239.7306060791016,247.0,9033.0478515625,-0.0,4044.4609375,1.0,283.1499938964844,287.8943786621094,289.7461242675781,290.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18035.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150830507278442,1.0,0.0,0.0,0.4538182318210602,0.4918360412120819,1.3742234905578245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.866455078125,0.0,21.431385040283203,1895.4371337890625,0.0,303.0443420410156,0.2478088140487671,1.0,0.0,3.0,1.0,0.0
11984280,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786682128906,0.709794282913208,0.2791468203067779,0.2563047111034393,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.8869202136993408,0.5607660412788391,0.5345272421836853,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4789428710937,0.993277072906494,0.7836284041404724,0.5479074120521545,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.7878171801567078,0.3881410360336303,0.3723596632480621,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786682128906,0.7048170566558838,0.2735627889633178,1.2548294067382812,288.4788818359375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26385498046875,288.4794311523437,1.0,0.6897379755973816,1.0,1.0,0.0,1.0,-3.5620641708374023,3.562053918838501,1.0207946615992114e-05,2.7536301612854004,0.3052859902381897,0.3052859902381897,0.0,239.7306060791016,247.0,9033.0478515625,-0.0,4044.4609375,1.0,283.1499938964844,287.8943786621094,289.7461242675781,290.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18035.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150830507278442,1.0,0.0,0.0,0.4538182318210602,0.4918360412120819,1.3742234905578245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.866455078125,0.0,21.431385040283203,1895.4371337890625,0.0,303.0443420410156,0.2478088140487671,1.0,0.0,3.0,1.0,0.0
11984340,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.7081062197685242,0.2790423333644867,0.256289929151535,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4908142089844,0.8845973014831543,0.5601779222488403,0.5340579152107239,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4908752441406,0.9923267364501952,0.7859799265861511,0.5495921969413757,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906921386719,0.7861428260803223,0.3882846534252167,0.3725757896900177,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.7034213542938232,0.2738051414489746,1.2562971115112305,288.49078369140625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26239013671875,288.4913635253906,1.0,0.6913158297538757,1.0,1.0,0.0,1.0,-3.5655343532562256,3.565524101257324,1.0227820894215256e-05,2.7563040256500244,0.3008926510810852,0.3008926510810852,0.0,242.02154541015625,247.0,8905.296875,-0.0,4067.4306640625,1.0,283.1499938964844,287.9050598144531,289.7344665527344,290.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18037.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109625518321991,1.0,0.0,0.0,0.4463346302509308,0.4926149547100067,1.3292743794579565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2851.44921875,0.0,21.413843154907227,1895.4371337890625,0.0,295.3829650878906,0.2475705444812774,1.0,0.0,3.0,1.0,0.0
11984400,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944152832031,0.7075758576393127,0.2790097892284393,0.2562855780124664,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4946594238281,0.8838738799095154,0.5599932670593262,0.5339106917381287,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947204589844,0.9920290112495422,0.7867184281349182,0.5501213669776917,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945373535156,0.785622775554657,0.3883314728736877,0.3726453185081482,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944152832031,0.7029880881309509,0.2738832235336303,1.2567671537399292,288.49462890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2619323730469,288.4952087402344,1.0,0.6918137669563293,1.0,1.0,0.0,1.0,-3.5666375160217285,3.566627264022827,1.023414824885549e-05,2.7571558952331543,0.2994617223739624,0.2994617223739624,0.0,242.7436065673828,250.0,8864.02734375,-0.0,4074.703857421875,1.0,283.1499938964844,287.90850830078125,289.7306823730469,290.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18038.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096222221851349,1.0,0.0,0.0,0.4439246654510498,0.4927994906902313,1.3149583644178621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.763427734375,0.0,21.40541076660156,1895.4371337890625,0.0,292.9222106933594,0.2474915087223053,1.0,0.0,3.0,1.0,0.0
11984460,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7051607370376587,0.2786963880062103,0.2561792731285095,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.8806771039962769,0.5590510964393616,0.5332089066505432,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.51055908203125,0.990610420703888,0.789602518081665,0.5522454380989075,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.783268928527832,0.388351559638977,0.372846245765686,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7009769082069397,0.2740257382392883,1.2582855224609375,288.510498046875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2584228515625,288.5110168457031,1.0,0.6938285827636719,1.0,1.0,0.0,1.0,-3.5702919960021973,3.570281505584717,1.0255220331600867e-05,2.7600128650665283,0.2932273745536804,0.2932273745536804,0.0,245.89556884765625,253.0,8684.5224609375,-0.0,4103.45849609375,1.0,283.1499938964844,287.9228820800781,289.7138366699219,290.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18042.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039648771286011,1.0,0.0,0.0,0.4335890412330627,0.4932736456394195,1.2544405514347544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.696044921875,0.0,21.35565757751465,1895.4371337890625,0.0,282.697021484375,0.2471394538879394,1.0,0.0,3.0,1.0,0.0
11984520,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7051607370376587,0.2786963880062103,0.2561792731285095,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.8806771039962769,0.5590510964393616,0.5332089066505432,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.51055908203125,0.990610420703888,0.789602518081665,0.5522454380989075,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.783268928527832,0.388351559638977,0.372846245765686,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.7009769082069397,0.2740257382392883,1.2582855224609375,288.510498046875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2584228515625,288.5110168457031,1.0,0.6938285827636719,1.0,1.0,0.0,1.0,-3.5702919960021973,3.570281505584717,1.0255220331600867e-05,2.7600128650665283,0.2932273745536804,0.2932273745536804,0.0,245.89556884765625,253.0,8684.5224609375,-0.0,4103.45849609375,1.0,283.1499938964844,287.9228820800781,289.7138366699219,290.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18042.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039648771286011,1.0,0.0,0.0,0.4335890412330627,0.4932736456394195,1.2544405514347544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.696044921875,0.0,21.35565757751465,1895.4371337890625,0.0,282.697021484375,0.2471394538879394,1.0,0.0,3.0,1.0,0.0
11984580,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.7022777795791626,0.2781237661838531,0.255843847990036,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52508544921875,0.8770760893821716,0.5578538775444031,0.5322728753089905,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.525146484375,0.9888087511062622,0.7922062873840332,0.5541790127754211,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.7804895043373108,0.3881076574325561,0.3728046417236328,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.6984726190567017,0.2738749086856842,1.258540153503418,288.5250549316406,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2527160644531,288.5255432128906,1.0,0.6956332325935364,1.0,1.0,0.0,1.0,-3.571347713470459,3.5713374614715576,1.0261365787300749e-05,2.760857582092285,0.2864807844161987,0.2864807844161987,0.0,249.3058013916016,256.0,8490.2783203125,-0.0,4127.0205078125,1.0,283.1499938964844,287.9365539550781,289.6941833496094,290.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,18047.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982206881046295,1.0,0.0,0.0,0.4226693212985992,0.4934122860431671,1.1920512577034973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.028076171875,0.0,21.28737449645996,1895.4371337890625,0.0,272.5648193359375,0.2467515021562576,1.0,0.0,3.0,1.0,0.0
11984640,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.7022777795791626,0.2781237661838531,0.255843847990036,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52508544921875,0.8770760893821716,0.5578538775444031,0.5322728753089905,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.525146484375,0.9888087511062622,0.7922062873840332,0.5541790127754211,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.7804895043373108,0.3881076574325561,0.3728046417236328,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248718261719,0.6984726190567017,0.2738749086856842,1.258540153503418,288.5250549316406,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2527160644531,288.5255432128906,1.0,0.6956332325935364,1.0,1.0,0.0,1.0,-3.571347713470459,3.5713374614715576,1.0261365787300749e-05,2.760857582092285,0.2864807844161987,0.2864807844161987,0.0,249.3058013916016,256.0,8490.2783203125,-0.0,4127.0205078125,1.0,283.1499938964844,287.9365539550781,289.6941833496094,290.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,18047.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982206881046295,1.0,0.0,0.0,0.4226693212985992,0.4934122860431671,1.1920512577034973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.028076171875,0.0,21.28737449645996,1895.4371337890625,0.0,272.5648193359375,0.2467515021562576,1.0,0.0,3.0,1.0,0.0
11984700,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.7007483839988708,0.2777712643146515,0.2556119859218597,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320129394531,0.8752180933952332,0.557188868522644,0.5317380428314209,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320739746094,0.9878371357917786,0.7934302687644958,0.5550893545150757,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.53192138671875,0.7790284752845764,0.3879167735576629,0.3727138936519623,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.6971189379692078,0.2737179100513458,1.258278250694275,288.5320129394531,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2493896484375,288.532470703125,1.0,0.6964483261108398,1.0,1.0,0.0,1.0,-3.5710973739624023,3.571087121963501,1.0259950613544788e-05,2.7606723308563232,0.2828939855098724,0.2828939855098724,0.0,251.03485107421875,256.0,8387.677734375,-0.0,4136.90771484375,1.0,283.1499938964844,287.943115234375,289.68292236328125,290.31256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18049.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952563405036926,1.0,0.0,0.0,0.4169685542583465,0.4933988451957702,1.1601124505489224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.272705078125,0.0,21.24806022644043,1895.4371337890625,0.0,267.42724609375,0.2465453445911407,1.0,0.0,3.0,1.0,0.0
11984760,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386657714844,0.6991914510726929,0.2773851454257965,0.2553478181362152,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53887939453125,0.873353123664856,0.5564897656440735,0.5311689972877502,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5389404296875,0.9868429899215698,0.7946112155914307,0.5559688210487366,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.7775508165359497,0.387690931558609,0.3725878000259399,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386657714844,0.695729672908783,0.2735183537006378,1.2578123807907104,288.5388488769531,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.24591064453125,288.5393371582031,1.0,0.6972095966339111,1.0,1.0,0.0,1.0,-3.570441722869873,3.570431470870972,1.0256199857394677e-05,2.760171175003052,0.2791585624217987,0.2791585624217987,0.0,252.758529663086,259.0,8281.53125,-0.0,4145.6953125,1.0,283.1499938964844,287.9495544433594,289.6706237792969,290.2930603027344,293.1499938964844,293.1499938964844,283.1499938964844,18050.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921883404254913,1.0,0.0,0.0,0.4111074209213257,0.4933509230613708,1.1277274225562904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2646.28515625,0.0,21.206270217895508,1895.4371337890625,0.0,262.1709899902344,0.2463322877883911,1.0,0.0,3.0,1.0,0.0
11984820,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5522766113281,0.6960367560386658,0.2765298783779144,0.2547399997711181,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.552490234375,0.8696415424346924,0.5550063848495483,0.5299460887908936,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55255126953125,0.984818160533905,0.7968595623970032,0.5576462745666504,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523986816406,0.774586021900177,0.3871533274650574,0.3722489476203918,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5522766113281,0.6928899884223938,0.2730142176151275,1.2563774585723877,288.5524597167969,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.23858642578125,288.55291748046875,1.0,0.6985872983932495,1.0,1.0,0.0,1.0,-3.5681252479553223,3.568114995956421,1.0242908501822969e-05,2.758385419845581,0.2712222635746002,0.2712222635746002,0.0,256.1675720214844,262.0,8058.87744140625,-0.0,4160.37890625,1.0,283.1499938964844,287.96240234375,289.6431884765625,290.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18053.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856334388256073,1.0,0.0,0.0,0.3989085853099823,0.493177205324173,1.0617941192947455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.746337890625,0.0,21.116724014282227,1895.4371337890625,0.0,251.13330078125,0.2458883374929428,1.0,0.0,3.0,1.0,0.0
11984880,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5522766113281,0.6960367560386658,0.2765298783779144,0.2547399997711181,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.552490234375,0.8696415424346924,0.5550063848495483,0.5299460887908936,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55255126953125,0.984818160533905,0.7968595623970032,0.5576462745666504,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523986816406,0.774586021900177,0.3871533274650574,0.3722489476203918,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5522766113281,0.6928899884223938,0.2730142176151275,1.2563774585723877,288.5524597167969,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.23858642578125,288.55291748046875,1.0,0.6985872983932495,1.0,1.0,0.0,1.0,-3.5681252479553223,3.568114995956421,1.0242908501822969e-05,2.758385419845581,0.2712222635746002,0.2712222635746002,0.0,256.1675720214844,262.0,8058.87744140625,-0.0,4160.37890625,1.0,283.1499938964844,287.96240234375,289.6431884765625,290.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18053.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856334388256073,1.0,0.0,0.0,0.3989085853099823,0.493177205324173,1.0617941192947455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.746337890625,0.0,21.116724014282227,1895.4371337890625,0.0,251.13330078125,0.2458883374929428,1.0,0.0,3.0,1.0,0.0
11984940,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660705566406,0.6928601264953613,0.2755815088748932,0.2540438175201416,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.8659817576408386,0.5534265041351318,0.5286276936531067,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.9827659130096436,0.7989708781242371,0.5592260956764221,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661926269531,0.7716383337974548,0.386519581079483,0.3718143403530121,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660705566406,0.6900073289871216,0.2723938822746277,1.254389405250549,288.5662536621094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23101806640625,288.5667419433594,1.0,0.6997954845428467,1.0,1.0,0.0,1.0,-3.5646889209747314,3.564678907394409,1.0223187018709725e-05,2.755728006362915,0.2626261711120605,0.2626261711120605,0.0,259.5151672363281,265.0,7822.8173828125,-0.0,4171.7177734375,1.0,283.1499938964844,287.9753723144531,289.6123352050781,290.2029724121094,293.1499938964844,293.1499938964844,283.1499938964844,18056.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783838450908661,1.0,0.0,0.0,0.3860785067081451,0.4929255545139313,9.951206081382225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2494.648193359375,0.0,21.02083969116211,1895.4371337890625,0.0,239.197494506836,0.2454240918159485,1.0,0.0,3.0,1.0,0.0
11985000,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660705566406,0.6928601264953613,0.2755815088748932,0.2540438175201416,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.8659817576408386,0.5534265041351318,0.5286276936531067,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.9827659130096436,0.7989708781242371,0.5592260956764221,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661926269531,0.7716383337974548,0.386519581079483,0.3718143403530121,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660705566406,0.6900073289871216,0.2723938822746277,1.254389405250549,288.5662536621094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23101806640625,288.5667419433594,1.0,0.6997954845428467,1.0,1.0,0.0,1.0,-3.5646889209747314,3.564678907394409,1.0223187018709725e-05,2.755728006362915,0.2626261711120605,0.2626261711120605,0.0,259.5151672363281,265.0,7822.8173828125,-0.0,4171.7177734375,1.0,283.1499938964844,287.9753723144531,289.6123352050781,290.2029724121094,293.1499938964844,293.1499938964844,283.1499938964844,18056.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783838450908661,1.0,0.0,0.0,0.3860785067081451,0.4929255545139313,9.951206081382225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2494.648193359375,0.0,21.02083969116211,1895.4371337890625,0.0,239.197494506836,0.2454240918159485,1.0,0.0,3.0,1.0,0.0
11985060,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802307128906,0.6896787285804749,0.2745547294616699,0.2532743215560913,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804443359375,0.8623831272125244,0.5517641305923462,0.5272289514541626,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805053710937,0.9806934595108032,0.8009581565856934,0.5607185363769531,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.7687209844589233,0.3858047127723694,0.3713001608848572,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802307128906,0.6871046423912048,0.2716782093048095,1.251952886581421,288.5804138183594,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2233581542969,288.5809020996094,1.0,0.7008619904518127,1.0,1.0,0.0,1.0,-3.5603275299072266,3.560317277908325,1.019817227643216e-05,2.7523515224456787,0.2533354461193084,0.2533354461193084,0.0,262.8067932128906,268.0,7574.3291015625,-0.0,4180.25341796875,1.0,283.1499938964844,287.98876953125,289.57879638671875,290.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,18057.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370376855134964,1.0,0.0,0.0,0.3726494014263153,0.4926206469535827,9.30033117185758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2412.388427734375,0.0,20.92039680480957,1895.4371337890625,0.0,226.29351806640625,0.2449441701173782,1.0,0.0,3.0,1.0,0.0
11985120,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802307128906,0.6896787285804749,0.2745547294616699,0.2532743215560913,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804443359375,0.8623831272125244,0.5517641305923462,0.5272289514541626,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805053710937,0.9806934595108032,0.8009581565856934,0.5607185363769531,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.7687209844589233,0.3858047127723694,0.3713001608848572,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802307128906,0.6871046423912048,0.2716782093048095,1.251952886581421,288.5804138183594,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2233581542969,288.5809020996094,1.0,0.7008619904518127,1.0,1.0,0.0,1.0,-3.5603275299072266,3.560317277908325,1.019817227643216e-05,2.7523515224456787,0.2533354461193084,0.2533354461193084,0.0,262.8067932128906,268.0,7574.3291015625,-0.0,4180.25341796875,1.0,283.1499938964844,287.98876953125,289.57879638671875,290.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,18057.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370376855134964,1.0,0.0,0.0,0.3726494014263153,0.4926206469535827,9.30033117185758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2412.388427734375,0.0,20.92039680480957,1895.4371337890625,0.0,226.29351806640625,0.2449441701173782,1.0,0.0,3.0,1.0,0.0
11985180,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59478759765625,0.6864975690841675,0.2734586596488952,0.2524410188198089,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950012207031,0.8588435053825378,0.5500278472900391,0.5257592797279358,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950622558594,0.978598415851593,0.8028294444084167,0.5621300339698792,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59490966796875,0.7658348083496094,0.3850173056125641,0.3707160949707031,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947570800781,0.6841908693313599,0.2708806097507477,1.249137043952942,288.594970703125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2157287597656,288.595458984375,1.0,0.7018090486526489,1.0,1.0,0.0,1.0,-3.555166006088257,3.5551557540893555,1.016860278468812e-05,2.748353719711304,0.2433232963085174,0.2433232963085174,0.0,266.0548095703125,271.0,7314.70361328125,-0.0,4186.390625,1.0,283.1499938964844,288.0028991699219,289.5431823730469,290.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,18059.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616377413272857,1.0,0.0,0.0,0.3586738407611847,0.4922792017459869,8.680694385532206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2326.45751953125,0.0,20.81685447692871,1895.4371337890625,0.0,212.4741058349609,0.2444530427455902,1.0,0.0,3.0,1.0,0.0
11985240,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59478759765625,0.6864975690841675,0.2734586596488952,0.2524410188198089,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950012207031,0.8588435053825378,0.5500278472900391,0.5257592797279358,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950622558594,0.978598415851593,0.8028294444084167,0.5621300339698792,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59490966796875,0.7658348083496094,0.3850173056125641,0.3707160949707031,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947570800781,0.6841908693313599,0.2708806097507477,1.249137043952942,288.594970703125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2157287597656,288.595458984375,1.0,0.7018090486526489,1.0,1.0,0.0,1.0,-3.555166006088257,3.5551557540893555,1.016860278468812e-05,2.748353719711304,0.2433232963085174,0.2433232963085174,0.0,266.0548095703125,271.0,7314.70361328125,-0.0,4186.390625,1.0,283.1499938964844,288.0028991699219,289.5431823730469,290.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,18059.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616377413272857,1.0,0.0,0.0,0.3586738407611847,0.4922792017459869,8.680694385532206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2326.45751953125,0.0,20.81685447692871,1895.4371337890625,0.0,212.4741058349609,0.2444530427455902,1.0,0.0,3.0,1.0,0.0
11985300,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.6849070191383362,0.2728860080242157,0.252001941204071,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6024169921875,0.8570939898490906,0.5491330623626709,0.52499920129776,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6024780273437,0.9775405526161194,0.8037225008010864,0.562806248664856,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023254394531,0.7644022703170776,0.384597510099411,0.3703992366790771,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.682730495929718,0.2704533040523529,1.2475987672805786,288.6024169921875,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2119445800781,288.6029052734375,1.0,0.7022422552108765,1.0,1.0,0.0,1.0,-3.5523054599761963,3.552295207977295,1.015223369904561e-05,2.7461376190185547,0.2380347549915313,0.2380347549915313,0.0,267.6659851074219,271.0,7181.08984375,-0.0,4188.6357421875,1.0,283.1499938964844,288.01031494140625,289.5246887207031,290.0692749023437,293.1499938964844,293.1499938964844,283.1499938964844,18059.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570059537887573,1.0,0.0,0.0,0.3514946699142456,0.4920981526374817,8.384179572828998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2282.2421875,0.0,20.764249801635746,1895.4371337890625,0.0,205.23536682128903,0.2442043870687484,1.0,0.0,3.0,1.0,0.0
11985360,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6097106933594,0.6833160519599915,0.272297203540802,0.2515483200550079,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6099548339844,0.8553566932678223,0.548220694065094,0.5242225527763367,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6100158691406,0.9764745831489564,0.8045867681503296,0.5634627342224121,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60986328125,0.7629758715629578,0.384160429239273,0.3700660765171051,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6097106933594,0.6812677383422852,0.2700075805187225,1.2459770441055298,288.60992431640625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2081604003906,288.6104431152344,1.0,0.7026500701904297,1.0,1.0,0.0,1.0,-3.5492639541625977,3.5492539405822754,1.0134842341358308e-05,2.743781328201294,0.2325487583875656,0.2325487583875656,0.0,269.270263671875,274.0,7045.09033203125,-0.0,4190.35693359375,1.0,283.1499938964844,288.0180358886719,289.5058288574219,290.04052734375,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522058427333832,1.0,0.0,0.0,0.3441928029060364,0.4919115006923675,8.096425752057712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.25439453125,0.0,20.71123695373535,1895.4371337890625,0.0,197.7798309326172,0.243954136967659,1.0,0.0,3.0,1.0,0.0
11985420,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.6801350116729736,0.2710747122764587,0.2506008744239807,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62518310546875,0.8519173860549927,0.5463464856147766,0.5226230025291443,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.625244140625,0.9743172526359558,0.8062339425086975,0.5647197961807251,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62506103515625,0.7601412534713745,0.3832375705242157,0.3693541586399078,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.6783376336097717,0.2690657377243042,1.242506504058838,288.6251525878906,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2006530761719,288.62567138671875,1.0,0.7033981680870056,1.0,1.0,0.0,1.0,-3.5426816940307617,3.5426716804504395,1.0097255653818138e-05,2.73868179321289,0.2209983766078949,0.2209983766078949,0.0,272.4634704589844,277.0,6767.3232421875,-0.0,4192.376953125,1.0,283.1499938964844,288.0345153808594,289.4670715332031,289.9814453125,293.1499938964844,293.1499938964844,283.1499938964844,18060.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421654999256134,1.0,0.0,0.0,0.3292918503284454,0.4915356338024139,7.547655833661793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.415283203125,0.0,20.60494804382324,1895.4371337890625,0.0,182.28005981445312,0.24345164000988,1.0,0.0,3.0,1.0,0.0
11985480,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.6801350116729736,0.2710747122764587,0.2506008744239807,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62518310546875,0.8519173860549927,0.5463464856147766,0.5226230025291443,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.625244140625,0.9743172526359558,0.8062339425086975,0.5647197961807251,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62506103515625,0.7601412534713745,0.3832375705242157,0.3693541586399078,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.6783376336097717,0.2690657377243042,1.242506504058838,288.6251525878906,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2006530761719,288.62567138671875,1.0,0.7033981680870056,1.0,1.0,0.0,1.0,-3.5426816940307617,3.5426716804504395,1.0097255653818138e-05,2.73868179321289,0.2209983766078949,0.2209983766078949,0.0,272.4634704589844,277.0,6767.3232421875,-0.0,4192.376953125,1.0,283.1499938964844,288.0345153808594,289.4670715332031,289.9814453125,293.1499938964844,293.1499938964844,283.1499938964844,18060.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421654999256134,1.0,0.0,0.0,0.3292918503284454,0.4915356338024139,7.547655833661793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.415283203125,0.0,20.60494804382324,1895.4371337890625,0.0,182.28005981445312,0.24345164000988,1.0,0.0,3.0,1.0,0.0
11985540,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6377868652344,0.6774623990058899,0.2700012624263763,0.2497637122869491,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380310058594,0.849060595035553,0.5447202920913696,0.5212314128875732,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380920410156,0.9724751114845276,0.8075317740440369,0.5657172799110413,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.637939453125,0.7577759027481079,0.3824112713336944,0.3687086999416351,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6377868652344,0.675870954990387,0.2682231068611145,1.2393617630004885,288.63800048828125,289.5250549316406,290.4604187011719,286.48602294921875,290.46142578125,297.1943664550781,288.6385192871094,1.0,0.703959584236145,1.0,1.0,0.0,1.0,-3.536641836166382,3.53663182258606,1.0062826731882524e-05,2.7340023517608643,0.2106751501560211,0.2106751501560211,0.0,275.134033203125,277.0,6528.87939453125,-0.0,4192.646484375,1.0,283.1499938964844,288.0495910644531,289.4335327148437,289.9303894042969,293.1499938964844,293.1499938964844,283.1499938964844,18060.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333048224449157,1.0,0.0,0.0,0.316501259803772,0.4912189543247223,7.111983446606018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.6064453125,0.0,20.51582336425781,1895.4371337890625,0.0,168.62930297851562,0.2430293411016464,1.0,0.0,3.0,1.0,0.0
11985600,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402282714844,0.6769531965255737,0.2697920501232147,0.2496000528335571,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6404724121094,0.8485194444656372,0.5444051623344421,0.5209614038467407,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405334472656,0.9721208810806274,0.8077699542045593,0.5659012198448181,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.640380859375,0.7573267817497253,0.38224858045578,0.3685808777809143,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402282714844,0.6754005551338196,0.2680574059486389,1.2387397289276123,288.6404724121094,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1932067871094,288.6409606933594,1.0,0.704059898853302,1.0,1.0,0.0,1.0,-3.5354392528533936,3.535429239273072,1.0055980055767575e-05,2.733070611953736,0.2086435705423355,0.2086435705423355,0.0,275.641845703125,265.0,6483.03271484375,-0.0,4192.5546875,1.0,283.1499938964844,288.0526123046875,289.4270324707031,289.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18060.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315762877464294,1.0,0.0,0.0,0.3140412867069244,0.4911592900753021,7.0314620792544255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.456298828125,0.0,20.498924255371094,1895.4371337890625,0.0,165.9618377685547,0.2429490834474563,1.0,0.0,3.0,1.0,0.0
