time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547546386719,0.6778156161308289,0.2684652209281921,0.2482944726943969,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.65496826171875,0.8498854637145996,0.5424031019210815,0.5189677476882935,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.9753252863883972,0.8092014789581299,0.5668078064918518,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.7587749361991882,0.3812002837657928,0.3674762547016144,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547546386719,0.6764821410179138,0.2669923603534698,1.2334070205688477,288.6549377441406,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.1859130859375,288.6553955078125,1.0,0.7005183100700378,1.0,1.0,0.0,1.0,-3.52482271194458,3.524812698364258,9.995774234994316e-06,2.7248992919921875,0.1954479664564132,0.1954479664564132,0.0,271.7682800292969,253.0,6192.740234375,-0.0,4141.42236328125,1.0,283.1499938964844,288.072509765625,289.38592529296875,289.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18059.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204871416091919,1.0,0.0,0.0,0.2985115647315979,0.4907903969287872,6.544412123332677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.81494140625,0.0,20.39400100708008,1895.4371337890625,0.0,148.75384521484375,0.2424495220184326,1.0,0.0,3.0,1.0,0.0
11985720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547546386719,0.6778156161308289,0.2684652209281921,0.2482944726943969,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.65496826171875,0.8498854637145996,0.5424031019210815,0.5189677476882935,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.9753252863883972,0.8092014789581299,0.5668078064918518,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.7587749361991882,0.3812002837657928,0.3674762547016144,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547546386719,0.6764821410179138,0.2669923603534698,1.2334070205688477,288.6549377441406,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.1859130859375,288.6553955078125,1.0,0.7005183100700378,1.0,1.0,0.0,1.0,-3.52482271194458,3.524812698364258,9.995774234994316e-06,2.7248992919921875,0.1954479664564132,0.1954479664564132,0.0,271.7682800292969,253.0,6192.740234375,-0.0,4141.42236328125,1.0,283.1499938964844,288.072509765625,289.38592529296875,289.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18059.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204871416091919,1.0,0.0,0.0,0.2985115647315979,0.4907903969287872,6.544412123332677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.81494140625,0.0,20.39400100708008,1895.4371337890625,0.0,148.75384521484375,0.2424495220184326,1.0,0.0,3.0,1.0,0.0
11985780,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.6810593008995056,0.2671296000480652,0.2468334734439849,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685791015625,0.8540577292442322,0.5403638482093811,0.5167851448059082,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66864013671875,0.9814281463623048,0.8105483055114746,0.5675432085990906,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.7627436518669128,0.3801186084747314,0.3661856353282928,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.6799268126487732,0.2659026980400085,1.2272230386734009,288.6685485839844,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17901611328125,288.6689758300781,1.0,0.6950458288192749,1.0,1.0,0.0,1.0,-3.51233458518982,3.512324810028076,9.925039194058629e-06,2.715233087539673,0.1813687682151794,0.1813687682151794,0.0,263.99468994140625,241.0,5898.99462890625,-0.0,4062.343994140625,1.0,283.1499938964844,288.09442138671875,289.34381103515625,289.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18059.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089262843132019,1.0,0.0,0.0,0.2827642858028412,0.4904409348964691,6.083056280914434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.8577880859373,0.0,20.29103660583496,1895.4371337890625,0.0,130.51119995117188,0.2419555336236953,1.0,0.0,3.0,1.0,0.0
11985840,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.6810593008995056,0.2671296000480652,0.2468334734439849,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685791015625,0.8540577292442322,0.5403638482093811,0.5167851448059082,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66864013671875,0.9814281463623048,0.8105483055114746,0.5675432085990906,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.7627436518669128,0.3801186084747314,0.3661856353282928,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683654785156,0.6799268126487732,0.2659026980400085,1.2272230386734009,288.6685485839844,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17901611328125,288.6689758300781,1.0,0.6950458288192749,1.0,1.0,0.0,1.0,-3.51233458518982,3.512324810028076,9.925039194058629e-06,2.715233087539673,0.1813687682151794,0.1813687682151794,0.0,263.99468994140625,241.0,5898.99462890625,-0.0,4062.343994140625,1.0,283.1499938964844,288.09442138671875,289.34381103515625,289.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18059.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089262843132019,1.0,0.0,0.0,0.2827642858028412,0.4904409348964691,6.083056280914434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.8577880859373,0.0,20.29103660583496,1895.4371337890625,0.0,130.51119995117188,0.2419555336236953,1.0,0.0,3.0,1.0,0.0
11985900,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6749572753906,0.6832531690597534,0.2664572298526764,0.2460705637931823,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751403808594,0.8568306565284729,0.5393300652503967,0.5156503915786743,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752014160156,0.985024094581604,0.8111889362335205,0.5678662061691284,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.675048828125,0.7653460502624512,0.3795651197433471,0.3654982447624206,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6749572753906,0.682218611240387,0.2653497755527496,1.2239503860473633,288.6751403808594,289.7314758300781,290.2939453125,286.38134765625,290.2950134277344,297.1756896972656,288.675537109375,1.0,0.6918680667877197,1.0,1.0,0.0,1.0,-3.505677461624145,3.5056674480438232,9.887424312182702e-06,2.710076808929444,0.1739921569824218,0.1739921569824218,0.0,259.31451416015625,241.0,5751.53955078125,-0.0,4017.193359375,1.0,283.1499938964844,288.1063842773437,289.32244873046875,289.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18058.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029796183109283,1.0,0.0,0.0,0.2748394608497619,0.4902791976928711,5.861386487282516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1810.1348876953125,0.0,20.24067115783692,1895.4371337890625,0.0,120.9482421875,0.2417117208242416,1.0,0.0,3.0,1.0,0.0
11985960,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.681396484375,0.6857419013977051,0.2657801508903503,0.2452918142080307,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.8599681258201599,0.5382856130599976,0.5144932866096497,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.681640625,0.9888169169425964,0.8118064403533936,0.5681642293930054,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.7682756185531616,0.379002034664154,0.3647894561290741,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.681396484375,0.6848052740097046,0.2647907435894012,1.2205909490585327,288.6815795898437,289.77130126953125,290.2618408203125,286.3608703613281,290.2629089355469,297.17242431640625,288.6819763183594,1.0,0.6884925365447998,1.0,1.0,0.0,1.0,-3.498814105987549,3.4988040924072266,9.848716217675246e-06,2.7047598361968994,0.166386678814888,0.166386678814888,0.0,254.2991943359375,229.0,5604.00244140625,-0.0,3969.67724609375,1.0,283.1499938964844,288.1190795898437,289.3012390136719,289.72930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18057.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969663739204407,1.0,0.0,0.0,0.2668957710266113,0.4901285171508789,5.645404144161148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1761.3826904296875,0.0,20.19122314453125,1895.4371337890625,0.0,110.9684066772461,0.2414705604314804,1.0,0.0,3.0,1.0,0.0
11986020,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.6914491653442383,0.2644072771072387,0.2436959892511367,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69390869140625,0.8671801090240479,0.5361623167991638,0.5121235847473145,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939697265625,0.9966635704040528,0.8129696846008301,0.5686939358711243,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69384765625,0.7749693989753723,0.3778440654277801,0.3633188903331756,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.6907107830047607,0.2636514604091644,1.2136667966842651,288.69390869140625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.166015625,288.6942749023437,1.0,0.681326687335968,1.0,1.0,0.0,1.0,-3.484583854675293,3.48457407951355,9.768700692802668e-06,2.6937344074249268,0.1504943370819091,0.1504943370819091,0.0,243.62530517578125,217.0,5309.83203125,-0.0,3870.0810546875,1.0,283.1499938964844,288.14703369140625,289.2972717285156,289.6915588378906,293.1499938964844,293.1499938964844,283.1499938964844,18056.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918750643730163,1.0,0.0,0.0,0.2510144710540771,0.4898698925971985,5.230128774513787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.3011474609375,0.0,20.095701217651367,1895.4371337890625,0.0,88.12887573242188,0.2409979850053787,1.0,0.0,3.0,1.0,0.0
11986080,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.6914491653442383,0.2644072771072387,0.2436959892511367,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69390869140625,0.8671801090240479,0.5361623167991638,0.5121235847473145,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939697265625,0.9966635704040528,0.8129696846008301,0.5686939358711243,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69384765625,0.7749693989753723,0.3778440654277801,0.3633188903331756,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.6907107830047607,0.2636514604091644,1.2136667966842651,288.69390869140625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.166015625,288.6942749023437,1.0,0.681326687335968,1.0,1.0,0.0,1.0,-3.484583854675293,3.48457407951355,9.768700692802668e-06,2.6937344074249268,0.1504943370819091,0.1504943370819091,0.0,243.62530517578125,217.0,5309.83203125,-0.0,3870.0810546875,1.0,283.1499938964844,288.14703369140625,289.2972717285156,289.6915588378906,293.1499938964844,293.1499938964844,283.1499938964844,18056.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918750643730163,1.0,0.0,0.0,0.2510144710540771,0.4898698925971985,5.230128774513787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.3011474609375,0.0,20.095701217651367,1895.4371337890625,0.0,88.12887573242188,0.2409979850053787,1.0,0.0,3.0,1.0,0.0
11986140,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.6953823566436768,0.263379693031311,0.242545410990715,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7018127441406,0.8722283244132996,0.5345807671546936,0.5104031562805176,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70184326171875,0.9990000128746032,0.8139187693595886,0.56490159034729,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7017517089844,0.7796486616134644,0.3769619166851043,0.3622494637966156,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.6947909593582153,0.2627921998500824,1.2086702585220337,288.7018127441406,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1619567871094,288.70196533203125,1.0,0.6756501793861389,1.0,1.0,0.0,1.0,-3.469346046447754,3.4693362712860107,9.684004908194764e-06,2.6821601390838623,0.1384332180023193,0.1384332180023193,0.0,236.3291015625,217.0,5097.4658203125,-0.0,3788.69140625,1.0,283.1499938964844,288.1694641113281,289.28326416015625,289.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,18055.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291723370552063,1.0,0.0,0.0,0.2395876795053482,0.4897177517414093,4.943289333425582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1597.3001708984375,0.0,20.029699325561523,1895.4371337890625,0.0,87.20182037353516,0.2406659871339798,1.0,0.0,3.0,1.0,0.0
11986200,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.6966309547424316,0.2629666030406952,0.242104172706604,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.873867928981781,0.5339516401290894,0.5097405910491943,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.9990000128746032,0.8145459890365601,0.5610582232475281,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.7811735272407532,0.3766029775142669,0.3618379235267639,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.6960977911949158,0.2624455392360687,1.2067582607269287,288.7037658691406,289.9325561523437,290.1318054199219,286.2774658203125,290.1329040527344,297.1615600585937,288.7038879394531,1.0,0.6732292771339417,1.0,1.0,0.0,1.0,-3.460549116134644,3.4605393409729004,9.634971320338082e-06,2.675364255905152,0.1336409449577331,0.1336409449577331,0.0,233.78924560546875,205.0,5014.96240234375,-0.0,3751.9892578125,1.0,283.1499938964844,288.1784973144531,289.27294921875,289.6542358398437,293.1499938964844,293.1499938964844,283.1499938964844,18054.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915853559970855,1.0,0.0,0.0,0.2351945638656616,0.4896605610847473,4.835384093127004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1570.4764404296875,0.0,20.00472450256348,1895.4371337890625,0.0,86.35480499267578,0.2405400723218917,1.0,0.0,3.0,1.0,0.0
11986260,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70904541015625,0.7017199993133545,0.2614441215991974,0.240450918674469,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.8805692791938782,0.5316340327262878,0.5072730183601379,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.9990000128746032,0.8179585337638855,0.5459060072898865,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091064453125,0.7873580455780029,0.3752603530883789,0.3602768182754516,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70904541015625,0.701411247253418,0.2611774206161499,1.1996090412139893,288.7091064453125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.16583251953125,288.7091369628906,1.0,0.6639133095741272,1.0,1.0,0.0,1.0,-3.426893472671509,3.426884174346924,9.448390301258767e-06,2.649313449859619,0.1157365813851356,0.1157365813851356,0.0,224.0207672119141,193.0,4721.5791015625,-0.0,3612.62109375,1.0,283.1499938964844,288.2124328613281,289.22918701171875,289.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,18052.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904543876647949,1.0,0.0,0.0,0.2194632738828659,0.489493727684021,4.458662328232776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.7884521484375,0.0,19.91802406311035,1895.4371337890625,0.0,79.33058166503906,0.2400968670845031,1.0,0.0,3.0,1.0,0.0
11986320,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70904541015625,0.7017199993133545,0.2614441215991974,0.240450918674469,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.8805692791938782,0.5316340327262878,0.5072730183601379,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.9990000128746032,0.8179585337638855,0.5459060072898865,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091064453125,0.7873580455780029,0.3752603530883789,0.3602768182754516,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70904541015625,0.701411247253418,0.2611774206161499,1.1996090412139893,288.7091064453125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.16583251953125,288.7091369628906,1.0,0.6639133095741272,1.0,1.0,0.0,1.0,-3.426893472671509,3.426884174346924,9.448390301258767e-06,2.649313449859619,0.1157365813851356,0.1157365813851356,0.0,224.0207672119141,193.0,4721.5791015625,-0.0,3612.62109375,1.0,283.1499938964844,288.2124328613281,289.22918701171875,289.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,18052.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904543876647949,1.0,0.0,0.0,0.2194632738828659,0.489493727684021,4.458662328232776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.7884521484375,0.0,19.91802406311035,1895.4371337890625,0.0,79.33058166503906,0.2400968670845031,1.0,0.0,3.0,1.0,0.0
11986380,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71246337890625,0.7066214680671692,0.2601375877857208,0.2390191704034805,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125244140625,0.8870564103126526,0.5296427607536316,0.5051392316818237,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125549316406,0.9990000128746032,0.8217190504074097,0.5320494174957275,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7124938964844,0.7932896018028259,0.3740787208080292,0.3588982224464416,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71246337890625,0.7065219879150391,0.2601041793823242,1.193472385406494,288.7125244140625,290.0816955566406,290.01153564453125,286.19976806640625,290.0126342773437,297.1733703613281,288.7125244140625,1.0,0.655564546585083,1.0,1.0,0.0,1.0,-3.396901845932007,3.396892547607422,9.28362351260148e-06,2.626086473464966,0.1000000014901161,0.1000000014901161,0.0,215.33316040039065,193.0,4481.02294921875,-0.0,3490.615478515625,1.0,283.1499938964844,288.243408203125,289.1926574707031,289.5361022949219,293.1499938964844,293.1499938964844,283.1499938964844,18051.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892293334007263,1.0,0.0,0.0,0.2064940333366394,0.489413172006607,4.158253741337603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.0205078125,0.0,19.850187301635746,1895.4371337890625,0.0,71.7076644897461,0.2397406548261642,1.0,0.0,3.0,1.0,0.0
11986440,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71307373046875,0.7076624035835266,0.2598738670349121,0.2387296855449676,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.713134765625,0.8884395360946655,0.5292406678199768,0.5047077536582947,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.713134765625,0.9990000128746032,0.8225364089012146,0.5291821956634521,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131042480469,0.7945477366447449,0.373835951089859,0.3586158454418182,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71307373046875,0.7076072692871094,0.2598894834518432,1.1922394037246704,288.7131042480469,290.0951843261719,290.0006408691406,286.1927490234375,290.00177001953125,297.1751403808594,288.7131042480469,1.0,0.6538531184196472,1.0,1.0,0.0,1.0,-3.390764236450196,3.3907549381256104,9.250083166989498e-06,2.62133264541626,0.0967815518379211,0.0967815518379211,0.0,213.56362915039065,181.0,4433.6357421875,-0.0,3465.937744140625,1.0,283.1499938964844,288.2499389648437,289.1855773925781,289.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,18050.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889862656593323,1.0,0.0,0.0,0.2039362788200378,0.4894022941589355,4.0999843520239665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1378.311279296875,0.0,19.83717918395996,1895.4371337890625,0.0,70.20729064941406,0.2396714091300964,1.0,0.0,3.0,1.0,0.0
11986500,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.7108853459358215,0.2590716481208801,0.2378488183021545,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147521972656,0.8927823901176453,0.5280174612998962,0.5033948421478271,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147827148437,0.9990000128746032,0.8251035809516907,0.5203552842140198,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147521972656,0.7984840869903564,0.3730882704257965,0.3577486574649811,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.7109666466712952,0.2592400908470154,1.188503980636597,288.7147521972656,290.13580322265625,289.9678955078125,286.1715393066406,289.9690246582031,297.18072509765625,288.7147216796875,1.0,0.6486113667488098,1.0,1.0,0.0,1.0,-3.3719747066497803,3.3719656467437744,9.14777410798706e-06,2.6067774295806885,0.0869157165288925,0.0869157165288925,0.0,208.17449951171875,181.0,4292.09130859375,-0.0,3391.05908203125,1.0,283.1499938964844,288.2703552246094,289.1643371582031,289.4930114746094,293.1499938964844,293.1499938964844,283.1499938964844,18049.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882612943649292,1.0,0.0,0.0,0.1962882429361343,0.4893921315670013,3.927524971913954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.3118896484375,0.0,19.7993221282959,1895.4371337890625,0.0,65.77057647705078,0.2394663095474243,1.0,0.0,3.0,1.0,0.0
11986560,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.7141906023025513,0.2582578659057617,0.2369551807641983,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.8973941206932068,0.5267766118049622,0.5020627975463867,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.9990000128746032,0.8278289437294006,0.5112525224685669,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.8026404976844788,0.3723148107528686,0.3568549454212188,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.7144085764884949,0.2585867941379547,1.184740424156189,288.7161865234375,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1867980957031,288.71612548828125,1.0,0.643247127532959,1.0,1.0,0.0,1.0,-3.352749824523926,3.35274076461792,9.043679710885044e-06,2.591883897781372,0.0767840668559074,0.0767840668559074,0.0,202.7088165283203,184.0,4152.20166015625,-0.0,3315.509521484375,1.0,283.1499938964844,288.2919616699219,289.1432189941406,289.4610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18048.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875447869300842,1.0,0.0,0.0,0.1887291520833969,0.4894018173217773,3.759538458325551e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1284.869140625,0.0,19.763118743896484,1895.4371337890625,0.0,61.45215606689453,0.2392665445804596,1.0,0.0,3.0,1.0,0.0
11986620,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720703125,0.7168835401535034,0.2566240727901459,0.2353256195783615,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207946777344,0.9015554189682008,0.5242793560028076,0.4995510578155517,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.9990000128746032,0.8329632878303528,0.501892626285553,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.8064420223236084,0.3707311749458313,0.3551999628543854,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720703125,0.7173911929130554,0.2572930753231048,1.1780939102172852,288.7207946777344,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.19696044921875,288.720947265625,1.0,0.6371622681617737,1.0,1.0,0.0,1.0,-3.326507806777954,3.326498985290528,8.901862202037591e-06,2.5712873935699463,0.0557901859283447,0.0557901859283447,0.0,196.876205444336,187.0,3881.478515625,-0.0,3222.92626953125,1.0,283.1499938964844,288.3388671875,289.1011962890625,289.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18045.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861114144325256,1.0,0.0,0.0,0.1739624291658401,0.489507257938385,3.4377982682798343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1194.10107421875,0.0,19.69679450988769,1895.4371337890625,0.0,53.03971481323242,0.2388850152492523,1.0,0.0,3.0,1.0,0.0
11986680,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720703125,0.7168835401535034,0.2566240727901459,0.2353256195783615,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207946777344,0.9015554189682008,0.5242793560028076,0.4995510578155517,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.9990000128746032,0.8329632878303528,0.501892626285553,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.8064420223236084,0.3707311749458313,0.3551999628543854,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720703125,0.7173911929130554,0.2572930753231048,1.1780939102172852,288.7207946777344,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.19696044921875,288.720947265625,1.0,0.6371622681617737,1.0,1.0,0.0,1.0,-3.326507806777954,3.326498985290528,8.901862202037591e-06,2.5712873935699463,0.0557901859283447,0.0557901859283447,0.0,196.876205444336,187.0,3881.478515625,-0.0,3222.92626953125,1.0,283.1499938964844,288.3388671875,289.1011962890625,289.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18045.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861114144325256,1.0,0.0,0.0,0.1739624291658401,0.489507257938385,3.4377982682798343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1194.10107421875,0.0,19.69679450988769,1895.4371337890625,0.0,53.03971481323242,0.2388850152492523,1.0,0.0,3.0,1.0,0.0
11986740,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72705078125,0.7169612646102905,0.2550695836544037,0.2338909059762954,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271728515625,0.9021585583686828,0.5219303965568542,0.497305154800415,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272033691406,0.9990000128746032,0.8366401195526123,0.4986645877361297,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.8070647120475769,0.3692034184932709,0.3537223041057586,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72705078125,0.7177508473396301,0.2560565173625946,1.172350525856018,288.7271728515625,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1999816894531,288.7273864746094,1.0,0.6338496804237366,1.0,1.0,0.0,1.0,-3.3095085620880127,3.309499740600586,8.810813596937805e-06,2.5580310821533203,0.0356371812522411,0.0356371812522411,0.0,194.5362243652344,187.0,3640.612060546875,-0.0,3171.77490234375,1.0,283.1499938964844,288.386962890625,289.0629272460937,289.3406066894531,293.1499938964844,293.1499938964844,283.1499938964844,18042.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847855389118194,1.0,0.0,0.0,0.1608645766973495,0.4896946549415588,3.158759920296461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1113.581787109375,0.0,19.642841339111328,1895.4371337890625,0.0,45.53976440429688,0.2385567128658294,1.0,0.0,3.0,1.0,0.0
11986800,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.7168899178504944,0.2549314796924591,0.2337667942047119,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7277526855469,0.9021058082580566,0.521723210811615,0.4971105456352234,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.727783203125,0.9990000128746032,0.8369153738021851,0.4985542893409729,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72772216796875,0.8070261478424072,0.3690671622753143,0.3535939157009125,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.7177042961120605,0.2559456825256347,1.1718534231185913,288.7277526855469,290.3367004394531,289.8058776855469,286.0668334960937,289.8070068359375,297.1999816894531,288.7279663085937,1.0,0.6336362361907959,1.0,1.0,0.0,1.0,-3.3082399368286133,3.3082311153411865,8.804039680399e-06,2.557042598724365,0.0338474065065383,0.0338474065065383,0.0,194.4260406494141,190.0,3620.01220703125,-0.0,3168.340576171875,1.0,283.1499938964844,288.3913269042969,289.05963134765625,289.335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18042.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846700549125671,1.0,0.0,0.0,0.1597497761249542,0.4897145926952362,3.135260495668035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1106.717529296875,0.0,19.63845634460449,1895.4371337890625,0.0,44.89931106567383,0.2385292202234268,1.0,0.0,3.0,1.0,0.0
11986860,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7151427865028381,0.2531614601612091,0.2322104722261428,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9003186225891113,0.5190892815589905,0.4946726560592651,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.9990000128746032,0.8398134112358093,0.4989806711673736,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.8055397272109985,0.3673166334629059,0.3519794642925262,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7162706255912781,0.2545081973075866,1.1655840873718262,288.7354736328125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.19696044921875,288.7358093261719,1.0,0.6317387819290161,1.0,1.0,0.0,1.0,-3.2944648265838623,3.2944560050964355,8.730678018764593e-06,2.546318769454956,0.0109707117080688,0.0109707117080688,0.0,194.02574157714844,193.0,3362.17236328125,-0.0,3135.67041015625,1.0,283.1499938964844,288.4482727050781,289.018798828125,289.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832246422767639,1.0,0.0,0.0,0.1454504281282425,0.4893712401390075,2.8370059634852396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1020.7075805664062,0.0,19.56664085388184,1895.4371337890625,0.0,37.05434036254883,0.2381705492734909,1.0,0.0,3.0,1.0,0.0
11986920,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7151427865028381,0.2531614601612091,0.2322104722261428,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9003186225891113,0.5190892815589905,0.4946726560592651,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.9990000128746032,0.8398134112358093,0.4989806711673736,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.8055397272109985,0.3673166334629059,0.3519794642925262,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7162706255912781,0.2545081973075866,1.1655840873718262,288.7354736328125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.19696044921875,288.7358093261719,1.0,0.6317387819290161,1.0,1.0,0.0,1.0,-3.2944648265838623,3.2944560050964355,8.730678018764593e-06,2.546318769454956,0.0109707117080688,0.0109707117080688,0.0,194.02574157714844,193.0,3362.17236328125,-0.0,3135.67041015625,1.0,283.1499938964844,288.4482727050781,289.018798828125,289.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832246422767639,1.0,0.0,0.0,0.1454504281282425,0.4893712401390075,2.8370059634852396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1020.7075805664062,0.0,19.56664085388184,1895.4371337890625,0.0,37.05434036254883,0.2381705492734909,1.0,0.0,3.0,1.0,0.0
11986980,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0760498046875,0.712950587272644,0.2521392405033111,0.23098786175251,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0834655761719,0.8978437185287476,0.5174790024757385,0.4927153587341308,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854187011719,0.9990000128746032,0.843555212020874,0.5010032057762146,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.08056640625,0.8034291863441467,0.3663041889667511,0.3507056534290313,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0761413574219,0.7142846584320068,0.2535791993141174,1.1603765487670898,289.0830383300781,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.20343017578125,289.099365234375,1.0,0.6309525370597839,1.0,1.0,0.0,1.0,-3.2852683067321777,3.285259485244751,8.681640792929102e-06,2.539069414138794,5.551115123125783e-17,5.551115123125783e-17,0.0,194.60720825195312,196.0,1773.1524658203125,-0.0,3118.7568359375,1.0,283.14947509765625,288.5116882324219,288.8904113769531,288.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18328.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2681410908699035,1.0,0.0,0.0,2.275789483974222e-05,0.4431313872337341,4.315571066736829e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.717916965484619,0.0,17.283733367919922,1895.4371337890625,0.0,0.0,0.2334629297256469,1.0,0.0,3.0,1.0,0.0
11987040,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0760498046875,0.712950587272644,0.2521392405033111,0.23098786175251,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0834655761719,0.8978437185287476,0.5174790024757385,0.4927153587341308,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854187011719,0.9990000128746032,0.843555212020874,0.5010032057762146,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.08056640625,0.8034291863441467,0.3663041889667511,0.3507056534290313,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0761413574219,0.7142846584320068,0.2535791993141174,1.1603765487670898,289.0830383300781,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.20343017578125,289.099365234375,1.0,0.6309525370597839,1.0,1.0,0.0,1.0,-3.2852683067321777,3.285259485244751,8.681640792929102e-06,2.539069414138794,5.551115123125783e-17,5.551115123125783e-17,0.0,194.60720825195312,196.0,1773.1524658203125,-0.0,3118.7568359375,1.0,283.14947509765625,288.5116882324219,288.8904113769531,288.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18328.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2681410908699035,1.0,0.0,0.0,2.275789483974222e-05,0.4431313872337341,4.315571066736829e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.717916965484619,0.0,17.283733367919922,1895.4371337890625,0.0,0.0,0.2334629297256469,1.0,0.0,3.0,1.0,0.0
11987100,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2560119628906,0.712866485118866,0.2523606121540069,0.2310138642787933,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.8976510763168335,0.517655074596405,0.4926379024982452,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.261962890625,0.9990000128746032,0.8467239141464233,0.5012373328208923,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2588806152344,0.8033369779586792,0.3665657043457031,0.3507518768310547,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25604248046875,0.7141392827033997,0.2537156045436859,1.1602002382278442,289.26043701171875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2181091308594,289.2707824707031,1.0,0.6310669183731079,1.0,1.0,0.0,1.0,-3.2853240966796875,3.2853152751922607,8.681712643010542e-06,2.53902530670166,5.551115123125783e-17,5.551115123125783e-17,0.0,194.7197265625,196.0,1165.2890625,-0.0,3119.5166015625,1.0,283.1494140625,288.5116271972656,288.7450256347656,288.82427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18081.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2397501766681671,1.0,0.0,0.0,1.6069845514721237e-05,0.4632296860218048,3.047318799208332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157288983464241,0.0,17.894227981567383,1895.4371337890625,0.0,0.0,0.2333622574806213,1.0,0.0,3.0,1.0,0.0
11987160,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3677062988281,0.7130456566810608,0.2526637613773346,0.2312621176242828,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705749511719,0.8976994752883911,0.517940878868103,0.4928720891475677,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3713073730469,0.9990000128746032,0.8500022292137146,0.501396894454956,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.36944580078125,0.803500771522522,0.3669562339782715,0.3510726690292358,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.36773681640625,0.7142646908760071,0.2539980113506317,1.1611894369125366,289.3703918457031,290.5682678222656,289.619140625,285.9473571777344,289.6202087402344,297.2330017089844,289.37664794921875,1.0,0.6315003037452698,1.0,1.0,0.0081882355734705,1.0,-3.287667989730835,3.2876458168029785,2.230531936220359e-05,2.540787696838379,5.551115123125783e-17,5.551115123125783e-17,0.0,194.89854431152344,199.0,756.4385375976562,-0.0,3125.6611328125,1.0,283.1493225097656,288.5115966796875,288.6021423339844,288.6773986816406,293.1499938964844,293.1499938964844,283.1499938964844,17969.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1989933848381042,1.0,0.0,0.0,1.5959027223289013e-05,0.4764445722103119,3.0263045216506745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278389990329742,0.0,18.338642120361328,1895.4371337890625,0.0,0.0,0.2335990369319915,1.0,0.0,3.0,1.0,0.0
11987220,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46795654296875,0.7126098871231079,0.2528983354568481,0.2316341549158096,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.8968172669410706,0.5180181264877319,0.4931588470935821,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4689025878906,0.9990000128746032,0.8556872606277466,0.5031261444091797,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4684143066406,0.8030281066894531,0.367438793182373,0.3516784012317657,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46795654296875,0.7139480113983154,0.2544433772563934,1.1636250019073486,289.4686584472656,290.64190673828125,289.55975341796875,285.9099426269531,289.5610656738281,297.2524719238281,289.4703369140625,1.0,0.6329930424690247,1.0,1.0,0.0245647057890892,1.0,-3.294196844100952,3.294050455093384,0.0001462371001252,2.545729160308838,5.551115123125783e-17,5.551115123125783e-17,0.0,196.03668212890625,202.0,296.9512939453125,-0.0,3146.406005859375,1.0,283.1492004394531,288.5115661621094,288.3360290527344,288.4043884277344,293.1499938964844,293.1499938964844,283.1499938964844,17923.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0838096216320991,1.0,0.0,0.0,1.5917865312076174e-05,0.4907171726226806,3.018498808109865e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1288896352052688,0.0,18.89078140258789,1895.4371337890625,0.0,0.0,0.2342678308486938,1.0,0.0,3.0,1.0,0.0
11987280,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46795654296875,0.7126098871231079,0.2528983354568481,0.2316341549158096,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.8968172669410706,0.5180181264877319,0.4931588470935821,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4689025878906,0.9990000128746032,0.8556872606277466,0.5031261444091797,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4684143066406,0.8030281066894531,0.367438793182373,0.3516784012317657,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46795654296875,0.7139480113983154,0.2544433772563934,1.1636250019073486,289.4686584472656,290.64190673828125,289.55975341796875,285.9099426269531,289.5610656738281,297.2524719238281,289.4703369140625,1.0,0.6329930424690247,1.0,1.0,0.0245647057890892,1.0,-3.294196844100952,3.294050455093384,0.0001462371001252,2.545729160308838,5.551115123125783e-17,5.551115123125783e-17,0.0,196.03668212890625,202.0,296.9512939453125,-0.0,3146.406005859375,1.0,283.1492004394531,288.5115661621094,288.3360290527344,288.4043884277344,293.1499938964844,293.1499938964844,283.1499938964844,17923.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0838096216320991,1.0,0.0,0.0,1.5917865312076174e-05,0.4907171726226806,3.018498808109865e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1288896352052688,0.0,18.89078140258789,1895.4371337890625,0.0,0.0,0.2342678308486938,1.0,0.0,3.0,1.0,0.0
11987340,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825439453125,0.7104582190513611,0.2524057030677795,0.2314366549253463,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.482421875,0.8940017819404602,0.517137885093689,0.4926427006721496,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4823913574219,0.9990000128746032,0.8596900701522827,0.5072206854820251,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48248291015625,0.8008199334144592,0.3671811521053314,0.3517018258571625,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825439453125,0.712166965007782,0.2543612420558929,1.1643109321594238,289.482421875,290.7132873535156,289.502197265625,285.87408447265625,289.5049743652344,297.2555847167969,289.4820861816406,1.0,0.634844958782196,1.0,1.0,0.0409411750733852,1.0,-3.299118757247925,3.298324584960937,0.0007941983640193,2.5489516258239746,5.551115123125783e-17,5.551115123125783e-17,0.0,198.2835693359375,205.0,91.26358795166016,-0.0,3169.9072265625,1.0,283.1490783691406,288.5115051269531,288.0939636230469,288.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,17945.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5937646821839735e-05,0.496549516916275,3.022250147626665e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284915506839752,0.0,19.15882110595703,1895.4371337890625,0.0,0.0,0.2347635924816131,1.0,0.0,3.0,1.0,0.0
11987400,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825439453125,0.7104582190513611,0.2524057030677795,0.2314366549253463,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.482421875,0.8940017819404602,0.517137885093689,0.4926427006721496,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4823913574219,0.9990000128746032,0.8596900701522827,0.5072206854820251,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48248291015625,0.8008199334144592,0.3671811521053314,0.3517018258571625,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825439453125,0.712166965007782,0.2543612420558929,1.1643109321594238,289.482421875,290.7132873535156,289.502197265625,285.87408447265625,289.5049743652344,297.2555847167969,289.4820861816406,1.0,0.634844958782196,1.0,1.0,0.0409411750733852,1.0,-3.299118757247925,3.298324584960937,0.0007941983640193,2.5489516258239746,5.551115123125783e-17,5.551115123125783e-17,0.0,198.2835693359375,205.0,91.26358795166016,-0.0,3169.9072265625,1.0,283.1490783691406,288.5115051269531,288.0939636230469,288.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,17945.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5937646821839735e-05,0.496549516916275,3.022250147626665e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284915506839752,0.0,19.15882110595703,1895.4371337890625,0.0,0.0,0.2347635924816131,1.0,0.0,3.0,1.0,0.0
11987460,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.7067922949790955,0.2513166069984436,0.2306845635175705,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4881286621094,0.8896551728248596,0.5154969096183777,0.4913672804832458,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4884338378906,0.9990000128746032,0.8622143864631653,0.5131435394287109,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4877319335937,0.7971591949462891,0.3662603497505188,0.3510872423648834,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4871520996094,0.708985447883606,0.253713995218277,1.162550926208496,289.4880676269531,290.7821044921875,289.4466857910156,285.8399963378906,289.5224609375,297.2470397949219,289.49072265625,1.0,0.6366714239120483,1.0,1.0,0.088124506175518,1.0,-3.3009510040283203,3.267662763595581,0.0332881771028041,2.518108606338501,5.551115123125783e-17,5.551115123125783e-17,0.0,201.3026580810547,208.0,47.31963348388672,-0.0,3190.69384765625,1.0,283.14892578125,288.5114440917969,287.8734436035156,287.9301452636719,293.1499938964844,293.1499938964844,283.1499938964844,17970.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595947651367169e-05,0.4988014698028564,3.026389360470672e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274820864200592,0.0,19.27899169921875,1895.4371337890625,0.0,0.0,0.2350394576787948,1.0,0.0,3.0,1.0,0.0
