time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987520,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.7067922949790955,0.2513166069984436,0.2306845635175705,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4881286621094,0.8896551728248596,0.5154969096183777,0.4913672804832458,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4884338378906,0.9990000128746032,0.8622143864631653,0.5131435394287109,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4877319335937,0.7971591949462891,0.3662603497505188,0.3510872423648834,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4871520996094,0.708985447883606,0.253713995218277,1.162550926208496,289.4880676269531,290.7821044921875,289.4466857910156,285.8399963378906,289.5224609375,297.2470397949219,289.49072265625,1.0,0.6366714239120483,1.0,1.0,0.088124506175518,1.0,-3.3009510040283203,3.267662763595581,0.0332881771028041,2.518108606338501,5.551115123125783e-17,5.551115123125783e-17,0.0,201.3026580810547,208.0,47.31963348388672,-0.0,3190.69384765625,1.0,283.14892578125,288.5114440917969,287.8734436035156,287.9301452636719,293.1499938964844,293.1499938964844,283.1499938964844,17970.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595947651367169e-05,0.4988014698028564,3.026389360470672e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274820864200592,0.0,19.27899169921875,1895.4371337890625,0.0,0.0,0.2350394576787948,1.0,0.0,3.0,1.0,0.0
11987580,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77471923828125,0.7029306292533875,0.2506310939788818,0.2299545556306839,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7834167480469,0.8851481676101685,0.5144426226615906,0.4901633262634277,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860412597656,0.9990000128746032,0.8653261661529541,0.5195357203483582,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.780029296875,0.7932738065719604,0.3656886518001556,0.3504367470741272,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.77490234375,0.7054172158241272,0.2532271444797516,1.1602299213409424,289.7829895019531,290.8480834960937,289.3934936523437,285.8078918457031,290.0218200683594,297.2460327148437,289.8030700683594,1.0,0.638394832611084,1.0,1.0,0.1353078335523605,1.0,-3.3027288913726807,3.033523797988892,0.269205093383789,2.284611225128174,5.551115123125783e-17,5.551115123125783e-17,0.0,204.41748046875,211.0,378.4039916992188,-0.0,3210.283935546875,1.0,283.1488037109375,288.5113830566406,287.6722717285156,287.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,17985.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5973146219039336e-05,0.4996193647384643,3.028981687865085e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289978176355362,0.0,19.32934188842773,1895.4371337890625,0.0,0.0,0.2351735383272171,1.0,0.0,3.0,1.0,0.0
11987640,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77471923828125,0.7029306292533875,0.2506310939788818,0.2299545556306839,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7834167480469,0.8851481676101685,0.5144426226615906,0.4901633262634277,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860412597656,0.9990000128746032,0.8653261661529541,0.5195357203483582,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.780029296875,0.7932738065719604,0.3656886518001556,0.3504367470741272,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.77490234375,0.7054172158241272,0.2532271444797516,1.1602299213409424,289.7829895019531,290.8480834960937,289.3934936523437,285.8078918457031,290.0218200683594,297.2460327148437,289.8030700683594,1.0,0.638394832611084,1.0,1.0,0.1353078335523605,1.0,-3.3027288913726807,3.033523797988892,0.269205093383789,2.284611225128174,5.551115123125783e-17,5.551115123125783e-17,0.0,204.41748046875,211.0,378.4039916992188,-0.0,3210.283935546875,1.0,283.1488037109375,288.5113830566406,287.6722717285156,287.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,17985.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5973146219039336e-05,0.4996193647384643,3.028981687865085e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289978176355362,0.0,19.32934188842773,1895.4371337890625,0.0,0.0,0.2351735383272171,1.0,0.0,3.0,1.0,0.0
11987700,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525207519531,0.7021577954292297,0.251096248626709,0.2301281541585922,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06121826171875,0.8840856552124023,0.515011727809906,0.4903362691402435,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0638122558594,0.9990000128746032,0.8684775829315186,0.5215489268302917,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.7924073934555054,0.3662263751029968,0.3506765067577362,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526733398437,0.7046123743057251,0.2535971999168396,1.1609575748443604,290.060791015625,290.8799133300781,289.3678283691406,285.7926330566406,290.33258056640625,297.2583923339844,290.0799865722656,1.0,0.6394103169441223,1.0,1.0,0.158899500966072,1.0,-3.306718111038208,2.8994061946868896,0.4073119163513183,2.1500370502471924,5.551115123125783e-17,5.551115123125783e-17,0.0,205.5055084228516,211.0,546.18798828125,-0.0,3224.2607421875,1.0,283.14874267578125,288.5113525390625,287.5783386230469,287.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,17990.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597731352376286e-05,0.4997951984405517,3.029772071248828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321615576744079,0.0,19.34159469604492,1895.4371337890625,0.0,0.0,0.2352095991373062,1.0,0.0,3.0,1.0,0.0
11987760,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508239746094,0.7024062871932983,0.251956969499588,0.2307614535093307,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555847167969,0.884081244468689,0.5161526203155518,0.4911864995956421,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2569885253906,0.9990000128746032,0.8724110126495361,0.5224608778953552,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537536621094,0.79251629114151,0.3672068119049072,0.3514303565025329,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508850097656,0.7047457098960876,0.254345953464508,1.1636122465133667,290.2553405761719,290.9109191894531,289.3428039550781,285.7779541015625,290.4696044921875,297.2754821777344,290.2659912109375,1.0,0.6406658887863159,1.0,1.0,0.1792891472578048,1.0,-3.3136894702911377,2.841656446456909,0.4720330834388733,2.0908749103546143,5.551115123125783e-17,5.551115123125783e-17,0.0,206.22520446777344,214.0,516.3098754882812,-0.0,3243.441162109375,1.0,283.1486511230469,288.5113220214844,287.488525390625,287.5357971191406,293.1499938964844,293.1499938964844,283.1499938964844,17993.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598021663085092e-05,0.4998948872089386,3.0303225749019073e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1358401924371719,0.0,19.349164962768555,1895.4371337890625,0.0,0.0,0.2352332174777984,1.0,0.0,3.0,1.0,0.0
11987820,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7033832669258118,0.2537277340888977,0.2323635965585708,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335388183594,0.8845687508583069,0.5185699462890625,0.4934500753879547,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.9990000128746032,0.8803272247314453,0.5240222811698914,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5317687988281,0.7932356595993042,0.3693263232707977,0.3534135520458221,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52911376953125,0.7056474685668945,0.2561230659484863,1.171334981918335,290.5333251953125,290.9703063964844,289.294921875,285.7504577636719,290.72039794921875,297.3066711425781,290.54364013671875,1.0,0.6437393426895142,1.0,1.0,0.2200684547424316,1.0,-3.331881761550904,2.737555742263794,0.5943260192871094,1.983105421066284,5.551115123125783e-17,5.551115123125783e-17,0.0,207.7396850585937,217.0,428.00982666015625,-0.0,3292.1171875,1.0,283.1485290527344,288.51129150390625,287.3205261230469,287.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983507182681933e-05,0.4999788999557495,3.030946533252171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417190730571746,0.0,19.35651969909668,1895.4371337890625,0.0,0.0,0.235258087515831,1.0,0.0,3.0,1.0,0.0
11987880,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7033832669258118,0.2537277340888977,0.2323635965585708,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335388183594,0.8845687508583069,0.5185699462890625,0.4934500753879547,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.9990000128746032,0.8803272247314453,0.5240222811698914,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5317687988281,0.7932356595993042,0.3693263232707977,0.3534135520458221,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52911376953125,0.7056474685668945,0.2561230659484863,1.171334981918335,290.5333251953125,290.9703063964844,289.294921875,285.7504577636719,290.72039794921875,297.3066711425781,290.54364013671875,1.0,0.6437393426895142,1.0,1.0,0.2200684547424316,1.0,-3.331881761550904,2.737555742263794,0.5943260192871094,1.983105421066284,5.551115123125783e-17,5.551115123125783e-17,0.0,207.7396850585937,217.0,428.00982666015625,-0.0,3292.1171875,1.0,283.1485290527344,288.51129150390625,287.3205261230469,287.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983507182681933e-05,0.4999788999557495,3.030946533252171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417190730571746,0.0,19.35651969909668,1895.4371337890625,0.0,0.0,0.235258087515831,1.0,0.0,3.0,1.0,0.0
11987940,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8115234375,0.7041753530502319,0.2556086778640747,0.2340492308139801,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.816162109375,0.8848121166229248,0.5211416482925415,0.495845764875412,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.9990000128746032,0.888360857963562,0.5261427760124207,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.7937659025192261,0.3715860843658447,0.3555351197719574,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116149902344,0.7065262198448181,0.2581338584423065,1.1802434921264648,290.8159484863281,291.0260009765625,289.25,285.7255554199219,290.9979248046875,297.3352355957031,290.8265686035156,1.0,0.647331953048706,1.0,1.0,0.2608477771282196,1.0,-3.3525993824005127,2.6262311935424805,0.7263680100440979,1.8675651550292969,5.551115123125783e-17,5.551115123125783e-17,0.0,209.6600952148437,220.0,406.1564331054688,-0.0,3349.321044921875,1.0,283.1484069824219,288.51123046875,287.1668701171875,287.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59849259944167e-05,0.5000002384185791,3.0312156864414923e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467376947402954,0.0,19.35906219482422,1895.4371337890625,0.0,0.0,0.2352678477764129,1.0,0.0,3.0,1.0,0.0
11988000,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8115234375,0.7041753530502319,0.2556086778640747,0.2340492308139801,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.816162109375,0.8848121166229248,0.5211416482925415,0.495845764875412,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.9990000128746032,0.888360857963562,0.5261427760124207,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.7937659025192261,0.3715860843658447,0.3555351197719574,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116149902344,0.7065262198448181,0.2581338584423065,1.1802434921264648,290.8159484863281,291.0260009765625,289.25,285.7255554199219,290.9979248046875,297.3352355957031,290.8265686035156,1.0,0.647331953048706,1.0,1.0,0.2608477771282196,1.0,-3.3525993824005127,2.6262311935424805,0.7263680100440979,1.8675651550292969,5.551115123125783e-17,5.551115123125783e-17,0.0,209.6600952148437,220.0,406.1564331054688,-0.0,3349.321044921875,1.0,283.1484069824219,288.51123046875,287.1668701171875,287.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59849259944167e-05,0.5000002384185791,3.0312156864414923e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467376947402954,0.0,19.35906219482422,1895.4371337890625,0.0,0.0,0.2352678477764129,1.0,0.0,3.0,1.0,0.0
11988060,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.7048231363296509,0.2573713660240173,0.2357666343450546,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.8848854303359985,0.5235852003097534,0.4983038008213043,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.9990000128746032,0.8960719704627991,0.5286228656768799,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.7941476106643677,0.3737545311450958,0.3577115833759308,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.7073535919189453,0.2601587474346161,1.1897639036178589,290.9698791503906,291.07879638671875,289.2074279785156,285.70220947265625,291.06182861328125,297.3585205078125,290.9735412597656,1.0,0.6513077020645142,1.0,1.0,0.2708368599414825,1.0,-3.3746700286865234,2.6069552898406982,0.7677146196365356,1.8434727191925049,5.551115123125783e-17,5.551115123125783e-17,0.0,211.9012145996093,223.0,247.36476135253903,-0.0,3412.77490234375,1.0,283.14825439453125,288.5111999511719,287.0262145996094,287.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,17999.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985497157089412e-05,0.5000033974647522,3.031323835608196e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505244970321655,0.0,19.35985374450684,1895.4371337890625,0.0,0.0,0.2352714091539383,1.0,0.0,3.0,1.0,0.0
11988120,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.7048231363296509,0.2573713660240173,0.2357666343450546,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.8848854303359985,0.5235852003097534,0.4983038008213043,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.9990000128746032,0.8960719704627991,0.5286228656768799,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.7941476106643677,0.3737545311450958,0.3577115833759308,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.7073535919189453,0.2601587474346161,1.1897639036178589,290.9698791503906,291.07879638671875,289.2074279785156,285.70220947265625,291.06182861328125,297.3585205078125,290.9735412597656,1.0,0.6513077020645142,1.0,1.0,0.2708368599414825,1.0,-3.3746700286865234,2.6069552898406982,0.7677146196365356,1.8434727191925049,5.551115123125783e-17,5.551115123125783e-17,0.0,211.9012145996093,223.0,247.36476135253903,-0.0,3412.77490234375,1.0,283.14825439453125,288.5111999511719,287.0262145996094,287.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,17999.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985497157089412e-05,0.5000033974647522,3.031323835608196e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505244970321655,0.0,19.35985374450684,1895.4371337890625,0.0,0.0,0.2352714091539383,1.0,0.0,3.0,1.0,0.0
11988180,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7043626308441162,0.2582864463329315,0.2367794215679168,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8839346170425415,0.524928629398346,0.4997980892658233,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.9990000128746032,0.9014250636100768,0.5318790078163147,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.041015625,0.793535053730011,0.3750244677066803,0.3591068983078003,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.7072024941444397,0.2614530920982361,1.196364164352417,291.0414123535156,291.1214599609375,289.17303466796875,285.6829528808594,291.1048889160156,297.3677978515625,291.0442199707031,1.0,0.6546544432640076,1.0,1.0,0.2791692316532135,1.0,-3.3912203311920166,2.5918073654174805,0.7994127869606018,1.824765920639038,5.551115123125783e-17,5.551115123125783e-17,0.0,214.320068359375,223.0,164.72059631347656,-0.0,3465.1064453125,1.0,283.14813232421875,288.5111694335937,286.9179382324219,286.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028014183044,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521123945713043,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.7041688561439514,0.2584176063537597,0.2369329184293747,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8836450576782227,0.5251331925392151,0.5000325441360474,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.9990000128746032,0.9023942351341248,0.5326393246650696,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.7933183312416077,0.3752253949642181,0.3593341708183288,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.707081139087677,0.2616676092147827,1.1974892616271973,291.0536804199219,291.1297912597656,289.1662902832031,285.6791687011719,291.1133728027344,297.3687744140625,291.056396484375,1.0,0.6553072333335876,1.0,1.0,0.2808259427547455,1.0,-3.394228219985962,2.588562726974488,0.8056655526161194,1.820876717567444,5.551115123125783e-17,5.551115123125783e-17,0.0,214.84893798828125,226.0,153.73675537109375,-0.0,3475.18017578125,1.0,283.14813232421875,288.5111694335937,286.8973388671875,286.9305725097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985713616828434e-05,0.5000025629997253,3.0313650352907506e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523315459489822,0.0,19.360069274902344,1895.4371337890625,0.0,0.0,0.2352726310491562,1.0,0.0,3.0,1.0,0.0
11988300,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.703442394733429,0.2587445974349975,0.2373246550559997,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.8826335072517395,0.5256555676460266,0.5006436705589294,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.9990000128746032,0.9051695466041564,0.5350829362869263,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.7925301194190979,0.3757496774196625,0.3599388003349304,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.7065788507461548,0.2622414231300354,1.2005523443222046,291.088134765625,291.1499938964844,289.146240234375,285.6677551269531,291.13873291015625,297.369873046875,291.0905456542969,1.0,0.6572392582893372,1.0,1.0,0.2858204841613769,1.0,-3.4027860164642334,2.5783636569976807,0.824422299861908,1.8088477849960327,5.551115123125783e-17,5.551115123125783e-17,0.0,216.5040435791016,226.0,127.48146057128906,-0.0,3504.7958984375,1.0,283.1480407714844,288.5111389160156,286.8369445800781,286.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576272954233e-05,0.5000019669532776,3.0313742510092173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528798341751098,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
11988360,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.7025527358055115,0.258969634771347,0.2376270145177841,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.8814623355865479,0.5260365009307861,0.5011255741119385,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.9990000128746032,0.9077215194702148,0.5376877784729004,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.7915821075439453,0.3761516511440277,0.3604319989681244,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.7059078216552734,0.2627043724060058,1.2031415700912476,291.1073303222656,291.1499938964844,289.1264953613281,285.6564025878906,291.1353454589844,297.369140625,291.1079406738281,1.0,0.659110426902771,1.0,1.0,0.2867853045463562,1.0,-3.4105710983276367,2.5798301696777344,0.8307409286499023,1.8086137771606443,5.551115123125783e-17,5.551115123125783e-17,0.0,218.2237091064453,229.0,88.40161895751953,-0.0,3533.17431640625,1.0,283.1479797363281,288.5111389160156,286.7789611816406,286.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985791833372787e-05,0.5000014305114746,3.031379672020079e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532466858625412,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
11988420,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.7001668214797974,0.2589999735355377,0.2378933876752853,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.878538966178894,0.526246190071106,0.5016123056411743,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.9990000128746032,0.9119564890861512,0.5434903502464294,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.7891100645065308,0.3764901459217071,0.3610155582427978,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.7039573788642883,0.2632128596305847,1.2066123485565186,291.113037109375,291.1499938964844,289.0879211425781,285.6339416503906,291.1212463378906,297.3612365722656,291.113037109375,1.0,0.6625936627388,1.0,1.0,0.2887149453163147,1.0,-3.423336744308472,2.5824508666992188,0.8408857583999634,1.8084778785705569,5.551115123125783e-17,5.551115123125783e-17,0.0,221.87673950195312,232.0,30.52493667602539,-0.0,3584.8310546875,1.0,283.1478576660156,288.5111083984375,286.6700439453125,286.6981506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000007152557373,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532743424177169,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.7001668214797974,0.2589999735355377,0.2378933876752853,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.878538966178894,0.526246190071106,0.5016123056411743,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.9990000128746032,0.9119564890861512,0.5434903502464294,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.7891100645065308,0.3764901459217071,0.3610155582427978,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.7039573788642883,0.2632128596305847,1.2066123485565186,291.113037109375,291.1499938964844,289.0879211425781,285.6339416503906,291.1212463378906,297.3612365722656,291.113037109375,1.0,0.6625936627388,1.0,1.0,0.2887149453163147,1.0,-3.423336744308472,2.5824508666992188,0.8408857583999634,1.8084778785705569,5.551115123125783e-17,5.551115123125783e-17,0.0,221.87673950195312,232.0,30.52493667602539,-0.0,3584.8310546875,1.0,283.1478576660156,288.5111083984375,286.6700439453125,286.6981506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000007152557373,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532743424177169,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.6971122622489929,0.2585707604885101,0.2377326190471649,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.8750236630439758,0.5258739590644836,0.5015217661857605,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.9990000128746032,0.915257215499878,0.5498573780059814,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.7860285639762878,0.3763173520565033,0.3610990941524505,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.7013224363327026,0.2632330656051636,1.2078601121902466,291.10723876953125,291.1499938964844,289.05047607421875,285.6117248535156,291.1060485839844,297.34735107421875,291.10693359375,1.0,0.665668249130249,1.0,1.0,0.2906446158885956,1.0,-3.432297945022583,2.582384824752808,0.8499130606651306,1.8065011501312256,5.551115123125783e-17,5.551115123125783e-17,0.0,225.6962738037109,235.0,2.8967413902282715,-0.0,3628.644775390625,1.0,283.147705078125,288.5110778808594,286.5696716308594,286.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528165489435196,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.6971122622489929,0.2585707604885101,0.2377326190471649,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.8750236630439758,0.5258739590644836,0.5015217661857605,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.9990000128746032,0.915257215499878,0.5498573780059814,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.7860285639762878,0.3763173520565033,0.3610990941524505,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.7013224363327026,0.2632330656051636,1.2078601121902466,291.10723876953125,291.1499938964844,289.05047607421875,285.6117248535156,291.1060485839844,297.34735107421875,291.10693359375,1.0,0.665668249130249,1.0,1.0,0.2906446158885956,1.0,-3.432297945022583,2.582384824752808,0.8499130606651306,1.8065011501312256,5.551115123125783e-17,5.551115123125783e-17,0.0,225.6962738037109,235.0,2.8967413902282715,-0.0,3628.644775390625,1.0,283.147705078125,288.5110778808594,286.5696716308594,286.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528165489435196,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.693652331829071,0.2577885389328003,0.2372431606054306,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8712096810340881,0.5250764489173889,0.5010101199150085,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.9990000128746032,0.9178184866905212,0.5564562678337097,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.7826031446456909,0.3757504224777221,0.3607970178127289,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.6982470750808716,0.2628611326217651,1.2072926759719849,291.0932922363281,291.1499938964844,289.0140075683594,285.5897521972656,291.0858764648437,297.3298034667969,291.0927124023437,1.0,0.6683328151702881,1.0,1.0,0.2919811606407165,1.0,-3.437988519668579,2.581900119781494,0.8560885190963745,1.8048244714736936,5.551115123125783e-17,5.551115123125783e-17,0.0,229.53533935546875,238.0,-13.419095993041992,-0.0,3664.87158203125,1.0,283.1475830078125,288.51104736328125,286.4769287109375,286.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521518379449844,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.693652331829071,0.2577885389328003,0.2372431606054306,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8712096810340881,0.5250764489173889,0.5010101199150085,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.9990000128746032,0.9178184866905212,0.5564562678337097,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.7826031446456909,0.3757504224777221,0.3607970178127289,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.6982470750808716,0.2628611326217651,1.2072926759719849,291.0932922363281,291.1499938964844,289.0140075683594,285.5897521972656,291.0858764648437,297.3298034667969,291.0927124023437,1.0,0.6683328151702881,1.0,1.0,0.2919811606407165,1.0,-3.437988519668579,2.581900119781494,0.8560885190963745,1.8048244714736936,5.551115123125783e-17,5.551115123125783e-17,0.0,229.53533935546875,238.0,-13.419095993041992,-0.0,3664.87158203125,1.0,283.1475830078125,288.51104736328125,286.4769287109375,286.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521518379449844,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.6899211406707764,0.2567128539085388,0.2364803999662399,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8672417998313904,0.5239363312721252,0.5001618266105652,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.9990000128746032,0.9197192788124084,0.5631296038627625,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.7789649367332458,0.3748486936092376,0.3601695895195007,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.6948671936988831,0.2621617317199707,1.205202341079712,291.0753479003906,291.1499938964844,288.9784240722656,285.5679931640625,291.065185546875,297.309814453125,291.0746765136719,1.0,0.6706074476242065,1.0,1.0,0.2933177351951599,1.0,-3.4408116340637207,2.57947301864624,0.8613388538360596,1.801841259002685,5.551115123125783e-17,5.551115123125783e-17,0.0,233.3279724121093,241.0,-21.49240493774414,-0.0,3693.961181640625,1.0,283.1474609375,288.5110168457031,286.39117431640625,286.413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513880342245102,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.6899211406707764,0.2567128539085388,0.2364803999662399,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8672417998313904,0.5239363312721252,0.5001618266105652,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.9990000128746032,0.9197192788124084,0.5631296038627625,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.7789649367332458,0.3748486936092376,0.3601695895195007,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.6948671936988831,0.2621617317199707,1.205202341079712,291.0753479003906,291.1499938964844,288.9784240722656,285.5679931640625,291.065185546875,297.309814453125,291.0746765136719,1.0,0.6706074476242065,1.0,1.0,0.2933177351951599,1.0,-3.4408116340637207,2.57947301864624,0.8613388538360596,1.801841259002685,5.551115123125783e-17,5.551115123125783e-17,0.0,233.3279724121093,241.0,-21.49240493774414,-0.0,3693.961181640625,1.0,283.1474609375,288.5110168457031,286.39117431640625,286.413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513880342245102,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.6879855394363403,0.2560824453830719,0.2360122352838516,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8652311563491821,0.5232598781585693,0.4996328055858612,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9990000128746032,0.9204480051994324,0.5664626955986023,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.7770949006080627,0.3742894232273102,0.35974982380867,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.6930953860282898,0.2617081105709076,1.2036707401275637,291.06573486328125,291.1499938964844,288.9609375,285.55718994140625,291.0548095703125,297.2991943359375,291.0650329589844,1.0,0.6716099381446838,1.0,1.0,0.2939860224723816,1.0,-3.4412755966186523,2.577598810195923,0.8636769652366638,1.7998988628387451,5.551115123125783e-17,5.551115123125783e-17,0.0,235.1955108642578,241.0,-23.716527938842773,-0.0,3706.04541015625,1.0,283.1473693847656,288.510986328125,286.3506774902344,286.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509943753480911,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6860169768333435,0.2554028332233429,0.2354958206415176,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8632137179374695,0.5225275754928589,0.4990460574626922,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9990000128746032,0.921053946018219,0.5697864890098572,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7752028703689575,0.3736713528633117,0.3592700958251953,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6912831664085388,0.2611978054046631,1.2018665075302124,291.05859375,291.1499938964844,288.9436340332031,285.5464172363281,291.0509033203125,297.28839111328125,291.05828857421875,1.0,0.6725323796272278,1.0,1.0,0.2955546081066131,1.0,-3.4412007331848145,2.572584867477417,0.868615984916687,1.794945240020752,5.551115123125783e-17,5.551115123125783e-17,0.0,237.04244995117188,244.0,-20.5041732788086,-0.0,3716.678466796875,1.0,283.1473083496094,288.5109558105469,286.3116455078125,286.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150612860918045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.6820575594902039,0.2539428472518921,0.2343567609786987,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.8592298030853271,0.5209558010101318,0.4977512061595917,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.9990000128746032,0.9219907522201538,0.5763240456581116,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7714232802391052,0.3723092973232269,0.3581737577915191,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.6876084208488464,0.2600496411323547,1.1976096630096436,291.0503234863281,291.1499938964844,288.90948486328125,285.5250244140625,291.0448303222656,297.2670288085937,291.050048828125,1.0,0.6741620898246765,1.0,1.0,0.2986918091773987,1.0,-3.439699649810791,2.5612425804138184,0.8784570097923279,1.784017562866211,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6444396972656,247.0,-13.75814437866211,-0.0,3734.09912109375,1.0,283.1471862792969,288.51092529296875,286.23779296875,286.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499706804752349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.6820575594902039,0.2539428472518921,0.2343567609786987,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.8592298030853271,0.5209558010101318,0.4977512061595917,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.9990000128746032,0.9219907522201538,0.5763240456581116,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7714232802391052,0.3723092973232269,0.3581737577915191,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.6876084208488464,0.2600496411323547,1.1976096630096436,291.0503234863281,291.1499938964844,288.90948486328125,285.5250244140625,291.0448303222656,297.2670288085937,291.050048828125,1.0,0.6741620898246765,1.0,1.0,0.2986918091773987,1.0,-3.439699649810791,2.5612425804138184,0.8784570097923279,1.784017562866211,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6444396972656,247.0,-13.75814437866211,-0.0,3734.09912109375,1.0,283.1471862792969,288.51092529296875,286.23779296875,286.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499706804752349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.6781038045883179,0.2523631453514099,0.2331064492464065,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8553342819213867,0.5192538499832153,0.4963311851024627,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.9990000128746032,0.9225775599479676,0.5827087759971619,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.7676801681518555,0.3707999885082245,0.356933444738388,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6839088201522827,0.2587589621543884,1.1926788091659546,291.0434875488281,291.1499938964844,288.8759155273437,285.5037841796875,291.0391540527344,297.2460327148437,291.0432434082031,1.0,0.6755549311637878,1.0,1.0,0.3018290102481842,1.0,-3.436746120452881,2.548904657363892,0.8878414630889893,1.7724153995513916,5.551115123125783e-17,5.551115123125783e-17,0.0,244.1348876953125,235.0,-10.302555084228516,-0.0,3747.296875,1.0,283.14703369140625,288.5108947753906,286.1690368652344,286.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494308710098266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.6781038045883179,0.2523631453514099,0.2331064492464065,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8553342819213867,0.5192538499832153,0.4963311851024627,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.9990000128746032,0.9225775599479676,0.5827087759971619,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.7676801681518555,0.3707999885082245,0.356933444738388,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6839088201522827,0.2587589621543884,1.1926788091659546,291.0434875488281,291.1499938964844,288.8759155273437,285.5037841796875,291.0391540527344,297.2460327148437,291.0432434082031,1.0,0.6755549311637878,1.0,1.0,0.3018290102481842,1.0,-3.436746120452881,2.548904657363892,0.8878414630889893,1.7724153995513916,5.551115123125783e-17,5.551115123125783e-17,0.0,244.1348876953125,235.0,-10.302555084228516,-0.0,3747.296875,1.0,283.14703369140625,288.5108947753906,286.1690368652344,286.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494308710098266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6775391101837158,0.2506606876850128,0.2315555065870285,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.855556845664978,0.5174135565757751,0.4945833683013916,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.923365354537964,0.580193817615509,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.7676495909690857,0.369137167930603,0.3553505837917328,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6836280226707458,0.2573261559009552,1.186161994934082,291.0425720214844,291.1499938964844,288.8428039550781,285.482666015625,291.0414123535156,297.2276916503906,291.04254150390625,1.0,0.6719468235969543,1.0,1.0,0.3060744106769562,1.0,-3.420034646987915,2.523583173751831,0.8964513540267944,1.7511720657348633,5.551115123125783e-17,5.551115123125783e-17,0.0,241.95266723632807,238.0,-2.9244658946990967,-0.0,3693.733642578125,1.0,283.1469116210937,288.5108642578125,286.1048278808594,286.1214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489890664815902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6775391101837158,0.2506606876850128,0.2315555065870285,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.855556845664978,0.5174135565757751,0.4945833683013916,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.923365354537964,0.580193817615509,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.7676495909690857,0.369137167930603,0.3553505837917328,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6836280226707458,0.2573261559009552,1.186161994934082,291.0425720214844,291.1499938964844,288.8428039550781,285.482666015625,291.0414123535156,297.2276916503906,291.04254150390625,1.0,0.6719468235969543,1.0,1.0,0.3060744106769562,1.0,-3.420034646987915,2.523583173751831,0.8964513540267944,1.7511720657348633,5.551115123125783e-17,5.551115123125783e-17,0.0,241.95266723632807,238.0,-2.9244658946990967,-0.0,3693.733642578125,1.0,283.1469116210937,288.5108642578125,286.1048278808594,286.1214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489890664815902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
