time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989380,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6758070588111877,0.2489311695098877,0.2300206869840622,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8544088006019592,0.515526533126831,0.492834597826004,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.9990000128746032,0.9245615005493164,0.5805296897888184,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.7663447856903076,0.3674115538597107,0.3537507653236389,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6821531057357788,0.2558586001396179,1.1796677112579346,291.0448608398437,291.1499938964844,288.8099975585937,285.461669921875,291.0459899902344,297.2139587402344,291.044921875,1.0,0.670324981212616,1.0,1.0,0.3103198111057281,1.0,-3.406740427017212,2.5006465911865234,0.9060938358306884,1.7311177253723145,5.551115123125783e-17,5.551115123125783e-17,0.0,241.52798461914065,241.0,2.206641674041748,-0.0,3659.091796875,1.0,283.1467590332031,288.5108337402344,286.0448303222656,286.0603942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486604958772659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6758070588111877,0.2489311695098877,0.2300206869840622,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8544088006019592,0.515526533126831,0.492834597826004,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.9990000128746032,0.9245615005493164,0.5805296897888184,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.7663447856903076,0.3674115538597107,0.3537507653236389,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6821531057357788,0.2558586001396179,1.1796677112579346,291.0448608398437,291.1499938964844,288.8099975585937,285.461669921875,291.0459899902344,297.2139587402344,291.044921875,1.0,0.670324981212616,1.0,1.0,0.3103198111057281,1.0,-3.406740427017212,2.5006465911865234,0.9060938358306884,1.7311177253723145,5.551115123125783e-17,5.551115123125783e-17,0.0,241.52798461914065,241.0,2.206641674041748,-0.0,3659.091796875,1.0,283.1467590332031,288.5108337402344,286.0448303222656,286.0603942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486604958772659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.674551784992218,0.2480448931455612,0.2292597442865371,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.8533757925033569,0.5145546793937683,0.491960346698761,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.9990000128746032,0.925007164478302,0.581660807132721,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.765267014503479,0.3665162920951843,0.3529466688632965,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.6810206770896912,0.2551045417785644,1.1764568090438845,291.0467834472656,291.1499938964844,288.793701171875,285.451171875,291.04852294921875,297.2069396972656,291.046875,1.0,0.6698771119117737,1.0,1.0,0.3124425113201141,1.0,-3.401304006576538,2.490027666091919,0.911276400089264,1.7217328548431396,5.551115123125783e-17,5.551115123125783e-17,0.0,241.92372131347656,241.0,3.9166743755340576,-0.0,3648.285400390625,1.0,283.1466979980469,288.51080322265625,286.0162658691406,286.0313415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485268324613571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.6731249690055847,0.2471396028995514,0.228491723537445,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.8521459102630615,0.5135590434074402,0.4910743534564972,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.9990000128746032,0.9253313541412354,0.583202064037323,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.7640042901039124,0.3655952215194702,0.352128654718399,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.6797134876251221,0.2543318271636963,1.173213005065918,291.04888916015625,291.1499938964844,288.7774353027344,285.44073486328125,291.0509948730469,297.1996765136719,291.0489807128906,1.0,0.6696063876152039,1.0,1.0,0.3145455121994018,1.0,-3.396282434463501,2.479768753051758,0.9165136814117432,1.7126195430755615,5.551115123125783e-17,5.551115123125783e-17,0.0,242.5745391845703,229.0,5.036756992340088,-0.0,3639.978759765625,1.0,283.1466369628906,288.51080322265625,285.9886169433594,286.0032043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484070569276809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.6732419729232788,0.2452446520328521,0.2267190665006637,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8532872796058655,0.5114648342132568,0.4890395402908325,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9990000128746032,0.9261428713798524,0.5783922672271729,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.7647300362586975,0.3636451661586761,0.3502237796783447,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.6801278591156006,0.2526984810829162,1.1655352115631104,291.0532531738281,291.1499938964844,288.7449645996094,285.4198608398437,291.0551147460937,297.1864624023437,291.0533142089844,1.0,0.6646040081977844,1.0,1.0,0.3187515437602997,1.0,-3.3744139671325684,2.451265811920166,0.923147976398468,1.6893162727355957,5.551115123125783e-17,5.551115123125783e-17,0.0,238.8645172119141,232.0,5.900355339050293,-0.0,3566.40625,1.0,283.1465148925781,288.5107727050781,285.935791015625,285.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481915563344955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.6732419729232788,0.2452446520328521,0.2267190665006637,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8532872796058655,0.5114648342132568,0.4890395402908325,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9990000128746032,0.9261428713798524,0.5783922672271729,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.7647300362586975,0.3636451661586761,0.3502237796783447,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.6801278591156006,0.2526984810829162,1.1655352115631104,291.0532531738281,291.1499938964844,288.7449645996094,285.4198608398437,291.0551147460937,297.1864624023437,291.0533142089844,1.0,0.6646040081977844,1.0,1.0,0.3187515437602997,1.0,-3.3744139671325684,2.451265811920166,0.923147976398468,1.6893162727355957,5.551115123125783e-17,5.551115123125783e-17,0.0,238.8645172119141,232.0,5.900355339050293,-0.0,3566.40625,1.0,283.1465148925781,288.5107727050781,285.935791015625,285.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481915563344955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6718339323997498,0.243306502699852,0.2249724119901657,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8526273965835571,0.5092955827713013,0.4870027601718902,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.9271891713142396,0.5773589015007019,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.7637950778007507,0.3616171777248382,0.3483131527900696,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6789914965629578,0.2510248720645904,1.157986760139465,291.057861328125,291.1499938964844,288.7124938964844,285.39898681640625,291.0606384277344,297.1763000488281,291.0579833984375,1.0,0.6620379686355591,1.0,1.0,0.3229575455188751,1.0,-3.3572301864624023,2.4261271953582764,0.9311030507087708,1.6679166555404663,5.551115123125783e-17,5.551115123125783e-17,0.0,237.49874877929688,235.0,6.982223987579346,-0.0,3518.077392578125,1.0,283.1463623046875,288.5107421875,285.8860168457031,285.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480011343955993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6718339323997498,0.243306502699852,0.2249724119901657,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8526273965835571,0.5092955827713013,0.4870027601718902,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.9271891713142396,0.5773589015007019,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.7637950778007507,0.3616171777248382,0.3483131527900696,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.6789914965629578,0.2510248720645904,1.157986760139465,291.057861328125,291.1499938964844,288.7124938964844,285.39898681640625,291.0606384277344,297.1763000488281,291.0579833984375,1.0,0.6620379686355591,1.0,1.0,0.3229575455188751,1.0,-3.3572301864624023,2.4261271953582764,0.9311030507087708,1.6679166555404663,5.551115123125783e-17,5.551115123125783e-17,0.0,237.49874877929688,235.0,6.982223987579346,-0.0,3518.077392578125,1.0,283.1463623046875,288.5107421875,285.8860168457031,285.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480011343955993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.6692335605621338,0.2412884831428527,0.223228707909584,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8505600690841675,0.5070188045501709,0.4849424958229065,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.9990000128746032,0.9276854991912842,0.5792495012283325,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7615634202957153,0.3594821989536285,0.3463785350322723,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.6766437292098999,0.2492774128913879,1.1504825353622437,291.0610046386719,291.1499938964844,288.679931640625,285.3781433105469,291.0626220703125,297.1643981933594,291.06103515625,1.0,0.6606451272964478,1.0,1.0,0.3266924023628235,1.0,-3.3435750007629395,2.404916763305664,0.9386583566665648,1.6497881412506104,5.551115123125783e-17,5.551115123125783e-17,0.0,237.9592742919922,238.0,5.156804084777832,-0.0,3488.781982421875,1.0,283.146240234375,288.5107116699219,285.8390197753906,285.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478225737810135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.6692335605621338,0.2412884831428527,0.223228707909584,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8505600690841675,0.5070188045501709,0.4849424958229065,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.9990000128746032,0.9276854991912842,0.5792495012283325,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7615634202957153,0.3594821989536285,0.3463785350322723,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.6766437292098999,0.2492774128913879,1.1504825353622437,291.0610046386719,291.1499938964844,288.679931640625,285.3781433105469,291.0626220703125,297.1643981933594,291.06103515625,1.0,0.6606451272964478,1.0,1.0,0.3266924023628235,1.0,-3.3435750007629395,2.404916763305664,0.9386583566665648,1.6497881412506104,5.551115123125783e-17,5.551115123125783e-17,0.0,237.9592742919922,238.0,5.156804084777832,-0.0,3488.781982421875,1.0,283.146240234375,288.5107116699219,285.8390197753906,285.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478225737810135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6658985018730164,0.2391640096902847,0.2214296907186508,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8476505875587463,0.5046054720878601,0.4827964603900909,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9990000128746032,0.9275801181793212,0.582866370677948,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7585468292236328,0.3572153449058532,0.3443618416786194,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6735416650772095,0.2474234849214553,1.142710566520691,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0640563964844,297.1505126953125,291.0629577636719,1.0,0.659966230392456,1.0,1.0,0.3304272294044494,1.0,-3.331407070159912,2.384835720062256,0.9465715289115906,1.6324752569198608,5.551115123125783e-17,5.551115123125783e-17,0.0,239.47764587402344,241.0,3.7525813579559326,-0.0,3469.134033203125,1.0,283.1460876464844,288.5106506347656,285.7945861816406,285.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476304680109024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6658985018730164,0.2391640096902847,0.2214296907186508,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8476505875587463,0.5046054720878601,0.4827964603900909,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9990000128746032,0.9275801181793212,0.582866370677948,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7585468292236328,0.3572153449058532,0.3443618416786194,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6735416650772095,0.2474234849214553,1.142710566520691,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0640563964844,297.1505126953125,291.0629577636719,1.0,0.659966230392456,1.0,1.0,0.3304272294044494,1.0,-3.331407070159912,2.384835720062256,0.9465715289115906,1.6324752569198608,5.551115123125783e-17,5.551115123125783e-17,0.0,239.47764587402344,241.0,3.7525813579559326,-0.0,3469.134033203125,1.0,283.1460876464844,288.5106506347656,285.7945861816406,285.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476304680109024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.6640444397926331,0.2380608022212982,0.2205030024051666,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8459862470626831,0.5033469200134277,0.4816845953464508,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.9990000128746032,0.9273164868354796,0.5851097702980042,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.7568408846855164,0.3560308516025543,0.3433156013488769,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.6717948317527771,0.2464534640312194,1.1386816501617432,291.0636901855469,291.1499938964844,288.630615234375,285.3468322753906,291.0646057128906,297.1429748535156,291.0636901855469,1.0,0.6597888469696045,1.0,1.0,0.3322946429252624,1.0,-3.325549840927124,2.374976873397827,0.9505730867385864,1.6239540576934814,5.551115123125783e-17,5.551115123125783e-17,0.0,240.50210571289065,241.0,3.224412679672241,-0.0,3461.37939453125,1.0,283.1460266113281,288.5106506347656,285.77325439453125,285.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475327014923095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.6621076464653015,0.2369318902492523,0.2195578962564468,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.8442298173904419,0.5020557641983032,0.4805471003055572,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.9990000128746032,0.9269285202026368,0.58754962682724,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.7550474405288696,0.3548139929771423,0.3422439694404602,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.6699588894844055,0.245456114411354,1.1345539093017578,291.0638732910156,291.1499938964844,288.614013671875,285.3363647460937,291.06396484375,297.1351013183594,291.0638122558594,1.0,0.6596773862838745,1.0,1.0,0.334020584821701,1.0,-3.3197267055511475,2.3655810356140137,0.9541457295417786,1.615889072418213,5.551115123125783e-17,5.551115123125783e-17,0.0,241.64698791503903,229.0,2.022023677825928,-0.0,3454.40771484375,1.0,283.1459655761719,288.5106201171875,285.7524108886719,285.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474324613809585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.6611619591712952,0.2345693111419677,0.2174026072025299,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8443202972412109,0.49934121966362,0.4779714345932007,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9990000128746032,0.9262849688529968,0.5842035412788391,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7546908259391785,0.352249264717102,0.3397999703884125,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.669303297996521,0.2433489561080932,1.1249446868896484,291.062744140625,291.1499938964844,288.5804138183594,285.3153686523437,291.0613098144531,297.12066650390625,291.06256103515625,1.0,0.6547558903694153,1.0,1.0,0.3374724388122558,1.0,-3.295539617538452,2.3385467529296875,0.9569929242134094,1.5945707559585571,5.551115123125783e-17,5.551115123125783e-17,0.0,238.67774963378903,217.0,-0.5380998253822327,-0.0,3382.2255859375,1.0,283.14581298828125,288.5105895996094,285.71221923828125,285.72271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472111791372299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.6611619591712952,0.2345693111419677,0.2174026072025299,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8443202972412109,0.49934121966362,0.4779714345932007,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9990000128746032,0.9262849688529968,0.5842035412788391,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7546908259391785,0.352249264717102,0.3397999703884125,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.669303297996521,0.2433489561080932,1.1249446868896484,291.062744140625,291.1499938964844,288.5804138183594,285.3153686523437,291.0613098144531,297.12066650390625,291.06256103515625,1.0,0.6547558903694153,1.0,1.0,0.3374724388122558,1.0,-3.295539617538452,2.3385467529296875,0.9569929242134094,1.5945707559585571,5.551115123125783e-17,5.551115123125783e-17,0.0,238.67774963378903,217.0,-0.5380998253822327,-0.0,3382.2255859375,1.0,283.14581298828125,288.5105895996094,285.71221923828125,285.72271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472111791372299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.6621155142784119,0.2321238964796066,0.2150458842515945,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.8467881083488464,0.4964980483055115,0.4751439690589905,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9990000128746032,0.926378846168518,0.5754554271697998,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.7564414739608765,0.3495574295520782,0.3371047377586365,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.6706125736236572,0.2411527335643768,1.1142932176589966,291.060791015625,291.1499938964844,288.5462951660156,285.2942810058594,291.0587463378906,297.1112670898437,291.0605773925781,1.0,0.6472043395042419,1.0,1.0,0.3409242928028106,1.0,-3.2627432346343994,2.305989980697632,0.9567533135414124,1.5694948434829712,5.551115123125783e-17,5.551115123125783e-17,0.0,232.28468322753903,220.0,-1.805249810218811,-0.0,3272.6767578125,1.0,283.14569091796875,288.51055908203125,285.67388916015625,285.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469732224941253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.6621155142784119,0.2321238964796066,0.2150458842515945,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.8467881083488464,0.4964980483055115,0.4751439690589905,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9990000128746032,0.926378846168518,0.5754554271697998,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.7564414739608765,0.3495574295520782,0.3371047377586365,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.6706125736236572,0.2411527335643768,1.1142932176589966,291.060791015625,291.1499938964844,288.5462951660156,285.2942810058594,291.0587463378906,297.1112670898437,291.0605773925781,1.0,0.6472043395042419,1.0,1.0,0.3409242928028106,1.0,-3.2627432346343994,2.305989980697632,0.9567533135414124,1.5694948434829712,5.551115123125783e-17,5.551115123125783e-17,0.0,232.28468322753903,220.0,-1.805249810218811,-0.0,3272.6767578125,1.0,283.14569091796875,288.51055908203125,285.67388916015625,285.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469732224941253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6609829068183899,0.2296402156352996,0.2127636075019836,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8467339277267456,0.4935732185840606,0.4723520278930664,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9990000128746032,0.9266391396522522,0.5721885561943054,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.7558938264846802,0.3467854559421539,0.3344466388225555,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6697742938995361,0.2389233410358429,1.1040233373641968,291.0592041015625,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1042175292969,291.05908203125,1.0,0.642797589302063,1.0,1.0,0.3444553911685943,1.0,-3.237151861190796,2.2781665325164795,0.9589853286743164,1.5472646951675415,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3338165283203,223.0,-1.3893147706985474,-0.0,3199.80322265625,1.0,283.14556884765625,288.5105285644531,285.6371765136719,285.6467590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467414647340774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6609829068183899,0.2296402156352996,0.2127636075019836,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8467339277267456,0.4935732185840606,0.4723520278930664,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9990000128746032,0.9266391396522522,0.5721885561943054,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.7558938264846802,0.3467854559421539,0.3344466388225555,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6697742938995361,0.2389233410358429,1.1040233373641968,291.0592041015625,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1042175292969,291.05908203125,1.0,0.642797589302063,1.0,1.0,0.3444553911685943,1.0,-3.237151861190796,2.2781665325164795,0.9589853286743164,1.5472646951675415,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3338165283203,223.0,-1.3893147706985474,-0.0,3199.80322265625,1.0,283.14556884765625,288.5105285644531,285.6371765136719,285.6467590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467414647340774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.6583293676376343,0.2270800620317459,0.2105051428079605,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.8448377251625061,0.4905385375022888,0.469551533460617,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.9262259006500244,0.5728080868721008,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.7536683082580566,0.3439039289951324,0.3317806124687195,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.6673679351806641,0.2366222292184829,1.0939007997512815,291.0578918457031,291.1499938964844,288.4759216308594,285.2516174316406,291.0565795898437,297.094482421875,291.0577697753906,1.0,0.6400474905967712,1.0,1.0,0.3479865193367004,1.0,-3.2164320945739746,2.253662109375,0.9627698659896852,1.527404546737671,5.551115123125783e-17,5.551115123125783e-17,0.0,228.792236328125,226.0,-1.3674845695495603,-0.0,3151.6513671875,1.0,283.1454162597656,288.510498046875,285.6019592285156,285.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465255171060562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.6583293676376343,0.2270800620317459,0.2105051428079605,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.8448377251625061,0.4905385375022888,0.469551533460617,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.9262259006500244,0.5728080868721008,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.7536683082580566,0.3439039289951324,0.3317806124687195,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.6673679351806641,0.2366222292184829,1.0939007997512815,291.0578918457031,291.1499938964844,288.4759216308594,285.2516174316406,291.0565795898437,297.094482421875,291.0577697753906,1.0,0.6400474905967712,1.0,1.0,0.3479865193367004,1.0,-3.2164320945739746,2.253662109375,0.9627698659896852,1.527404546737671,5.551115123125783e-17,5.551115123125783e-17,0.0,228.792236328125,226.0,-1.3674845695495603,-0.0,3151.6513671875,1.0,283.1454162597656,288.510498046875,285.6019592285156,285.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465255171060562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.6566360592842102,0.2257656902074813,0.2093656212091446,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8434484004974365,0.4889754951000213,0.4681296646595001,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9257574677467346,0.5740386247634888,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.7521520256996155,0.3424176573753357,0.3304260373115539,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6657822728157043,0.2354366332292556,1.0887881517410278,291.0570068359375,291.1499938964844,288.45782470703125,285.2408447265625,291.0555419921875,297.0885925292969,291.056884765625,1.0,0.639083981513977,1.0,1.0,0.3497520983219147,1.0,-3.207054376602173,2.242100238800049,0.9649542570114136,1.5179544687271118,5.551115123125783e-17,5.551115123125783e-17,0.0,229.0837554931641,226.0,-1.6405304670333862,-0.0,3132.9619140625,1.0,283.1453552246094,288.5104675292969,285.5848388671875,285.5938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464190483093261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.6547613739967346,0.2244267761707306,0.2082140147686004,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.8418405055999756,0.4873803257942199,0.466687947511673,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.9990000128746032,0.9251202344894408,0.5757284760475159,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.7504356503486633,0.3408994376659393,0.3290517330169678,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.6640045642852783,0.2342249453067779,1.083609938621521,291.05621337890625,291.1499938964844,288.439453125,285.2300109863281,291.0549011230469,297.08209228515625,291.0560913085937,1.0,0.6383166909217834,1.0,1.0,0.3516051173210144,1.0,-3.1980886459350586,2.230586528778076,0.9675021171569824,1.5084658861160278,5.551115123125783e-17,5.551115123125783e-17,0.0,229.6545867919922,229.0,-1.597156286239624,-0.0,3116.76708984375,1.0,283.1452941894531,288.5104675292969,285.56805419921875,285.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463131159543991,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.6506365537643433,0.2216780930757522,0.2058679312467575,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.8381665349006653,0.4840977787971496,0.4637393057346344,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9990000128746032,0.923392117023468,0.5800889134407043,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.7465838193893433,0.3377706408500671,0.3262377381324768,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.6600430011749268,0.231724128127098,1.0730127096176147,291.0545349121094,291.1499938964844,288.4020080566406,285.20819091796875,291.0530090332031,297.06768798828125,291.05438232421875,1.0,0.6371815800666809,1.0,1.0,0.3553111553192138,1.0,-3.180838823318481,2.2080612182617188,0.9727776050567628,1.4898475408554075,5.551115123125783e-17,5.551115123125783e-17,0.0,231.39442443847656,232.0,-1.838542103767395,-0.0,3089.2900390625,1.0,283.1451416015625,288.51043701171875,285.5353088378906,285.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461061388254165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.6506365537643433,0.2216780930757522,0.2058679312467575,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.8381665349006653,0.4840977787971496,0.4637393057346344,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9990000128746032,0.923392117023468,0.5800889134407043,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.7465838193893433,0.3377706408500671,0.3262377381324768,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.6600430011749268,0.231724128127098,1.0730127096176147,291.0545349121094,291.1499938964844,288.4020080566406,285.20819091796875,291.0530090332031,297.06768798828125,291.05438232421875,1.0,0.6371815800666809,1.0,1.0,0.3553111553192138,1.0,-3.180838823318481,2.2080612182617188,0.9727776050567628,1.4898475408554075,5.551115123125783e-17,5.551115123125783e-17,0.0,231.39442443847656,232.0,-1.838542103767395,-0.0,3089.2900390625,1.0,283.1451416015625,288.51043701171875,285.5353088378906,285.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461061388254165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6461924910545349,0.2188351154327392,0.2034570723772049,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8340880870819092,0.4806913435459137,0.4606955349445343,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9990000128746032,0.9211092591285706,0.5853365063667297,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7423660159111023,0.3345212340354919,0.3233298361301422,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6557266712188721,0.229120448231697,1.0620532035827637,291.05206298828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0500183105469,297.0516662597656,291.0518798828125,1.0,0.6363792419433594,1.0,1.0,0.3590172231197357,1.0,-3.163916110992432,2.18587064743042,0.9780453443527222,1.4714993238449097,5.551115123125783e-17,5.551115123125783e-17,0.0,233.67987060546875,220.0,-2.744260787963867,-0.0,3065.67529296875,1.0,283.14501953125,288.5104064941406,285.50360107421875,285.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458962261676788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6461924910545349,0.2188351154327392,0.2034570723772049,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8340880870819092,0.4806913435459137,0.4606955349445343,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9990000128746032,0.9211092591285706,0.5853365063667297,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7423660159111023,0.3345212340354919,0.3233298361301422,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6557266712188721,0.229120448231697,1.0620532035827637,291.05206298828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0500183105469,297.0516662597656,291.0518798828125,1.0,0.6363792419433594,1.0,1.0,0.3590172231197357,1.0,-3.163916110992432,2.18587064743042,0.9780453443527222,1.4714993238449097,5.551115123125783e-17,5.551115123125783e-17,0.0,233.67987060546875,220.0,-2.744260787963867,-0.0,3065.67529296875,1.0,283.14501953125,288.5104064941406,285.50360107421875,285.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458962261676788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6444214582443237,0.2158810496330261,0.2007768601179123,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8334461450576782,0.477139264345169,0.4573393166065216,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9188222289085388,0.5825089812278748,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7411727905273438,0.3311406373977661,0.3201199769973755,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6542122960090637,0.2263941913843155,1.0497033596038818,291.04937744140625,291.1499938964844,288.3236389160156,285.1637268066406,291.046630859375,297.0365600585937,291.04913330078125,1.0,0.6308855414390564,1.0,1.0,0.3629041016101837,1.0,-3.134570598602295,2.1552443504333496,0.9793262481689452,1.447729229927063,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8499450683593,208.0,-3.3283934593200684,-0.0,2988.84716796875,1.0,283.1448669433594,288.5103759765625,285.4727783203125,285.4808654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456797122955322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6444214582443237,0.2158810496330261,0.2007768601179123,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8334461450576782,0.477139264345169,0.4573393166065216,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9188222289085388,0.5825089812278748,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7411727905273438,0.3311406373977661,0.3201199769973755,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6542122960090637,0.2263941913843155,1.0497033596038818,291.04937744140625,291.1499938964844,288.3236389160156,285.1637268066406,291.046630859375,297.0365600585937,291.04913330078125,1.0,0.6308855414390564,1.0,1.0,0.3629041016101837,1.0,-3.134570598602295,2.1552443504333496,0.9793262481689452,1.447729229927063,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8499450683593,208.0,-3.3283934593200684,-0.0,2988.84716796875,1.0,283.1448669433594,288.5103759765625,285.4727783203125,285.4808654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456797122955322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6444266438484192,0.2128665298223495,0.1979140490293502,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8351407051086426,0.4734812378883362,0.4537514150142669,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.9990000128746032,0.9172943234443665,0.5741889476776123,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.7420114874839783,0.3276653289794922,0.3166893124580383,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6545692682266235,0.2235969454050064,1.0363881587982178,291.0462341308594,291.1499938964844,288.2825012207031,285.1410522460937,291.0430908203125,297.02667236328125,291.04595947265625,1.0,0.6227033138275146,1.0,1.0,0.3667910099029541,1.0,-3.096685647964477,2.119358539581299,0.9773271083831788,1.4204562902450562,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5752410888672,211.0,-3.824535608291626,-0.0,2877.6513671875,1.0,283.1447448730469,288.51031494140625,285.4427795410156,285.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454596668481826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
