time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991240,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6444266438484192,0.2128665298223495,0.1979140490293502,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8351407051086426,0.4734812378883362,0.4537514150142669,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.9990000128746032,0.9172943234443665,0.5741889476776123,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.7420114874839783,0.3276653289794922,0.3166893124580383,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.6545692682266235,0.2235969454050064,1.0363881587982178,291.0462341308594,291.1499938964844,288.2825012207031,285.1410522460937,291.0430908203125,297.02667236328125,291.04595947265625,1.0,0.6227033138275146,1.0,1.0,0.3667910099029541,1.0,-3.096685647964477,2.119358539581299,0.9773271083831788,1.4204562902450562,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5752410888672,211.0,-3.824535608291626,-0.0,2877.6513671875,1.0,283.1447448730469,288.51031494140625,285.4427795410156,285.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454596668481826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.6437326669692993,0.2113531976938247,0.1965136379003524,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.835102915763855,0.4716286063194275,0.4519732594490051,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9990000128746032,0.9167017340660096,0.5720217227935791,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7416425943374634,0.3259085118770599,0.3149937391281128,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.6540141105651855,0.2221918553113937,1.0298773050308228,291.04443359375,291.1499938964844,288.26141357421875,285.1295471191406,291.0416564941406,297.0231628417969,291.044189453125,1.0,0.619933545589447,1.0,1.0,0.3687344491481781,1.0,-3.080380916595459,2.1032280921936035,0.9771526455879213,1.4078595638275146,5.551115123125783e-17,5.551115123125783e-17,0.0,222.6837615966797,211.0,-3.9059433937072754,-0.0,2834.781494140625,1.0,283.1446838378906,288.51031494140625,285.4280090332031,285.4358215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453495472669601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.6425679326057434,0.2098285853862762,0.1951372176408767,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.8344570398330688,0.4697552323341369,0.4502102136611938,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,0.915973663330078,0.5712042450904846,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.740736186504364,0.3241339027881622,0.3133163452148437,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.6529635787010193,0.2207772433757782,1.0234923362731934,291.0433349609375,291.1499938964844,288.23992919921875,285.11798095703125,291.041259765625,297.0191955566406,291.04315185546875,1.0,0.6176627278327942,1.0,1.0,0.3708253502845764,1.0,-3.0659279823303223,2.0879180431365967,0.9780099391937256,1.3957760334014893,5.551115123125783e-17,5.551115123125783e-17,0.0,221.63575744628903,214.0,-3.0611026287078857,-0.0,2800.382080078125,1.0,283.1446228027344,288.5102844238281,285.4134216308594,285.421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452435851097107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6393613219261169,0.20673169195652,0.1923966258764267,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8320347666740417,0.4659371972084045,0.4466732740402221,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9990000128746032,0.91400408744812,0.5720283389091492,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.7379210591316223,0.3205186128616333,0.3099567890167236,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6499398946762085,0.2179020345211029,1.0107966661453247,291.041748046875,291.1499938964844,288.19580078125,285.0945129394531,291.0398864746094,297.00946044921875,291.04156494140625,1.0,0.6142984628677368,1.0,1.0,0.375007152557373,1.0,-3.0400662422180176,2.0593416690826416,0.9807246923446656,1.3729976415634155,5.551115123125783e-17,5.551115123125783e-17,0.0,221.04966735839844,217.0,-2.163419008255005,-0.0,2746.189697265625,1.0,283.1444702148437,288.51025390625,285.3847045898437,285.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450502425432205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6393613219261169,0.20673169195652,0.1923966258764267,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8320347666740417,0.4659371972084045,0.4466732740402221,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9990000128746032,0.91400408744812,0.5720283389091492,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.7379210591316223,0.3205186128616333,0.3099567890167236,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6499398946762085,0.2179020345211029,1.0107966661453247,291.041748046875,291.1499938964844,288.19580078125,285.0945129394531,291.0398864746094,297.00946044921875,291.04156494140625,1.0,0.6142984628677368,1.0,1.0,0.375007152557373,1.0,-3.0400662422180176,2.0593416690826416,0.9807246923446656,1.3729976415634155,5.551115123125783e-17,5.551115123125783e-17,0.0,221.04966735839844,217.0,-2.163419008255005,-0.0,2746.189697265625,1.0,283.1444702148437,288.51025390625,285.3847045898437,285.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450502425432205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.6353574991226196,0.2035622894763946,0.1896395087242126,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8285717964172363,0.462015837430954,0.4430900812149048,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.9990000128746032,0.911331832408905,0.5751051306724548,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.7341840267181396,0.3168047964572906,0.3065559267997741,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.6460807919502258,0.2149532288312912,0.9980177283287048,291.03936767578125,291.1499938964844,288.1499938964844,285.0706481933594,291.0371398925781,296.9974365234375,291.0391845703125,1.0,0.6119848489761353,1.0,1.0,0.3791889548301697,1.0,-3.016690731048584,2.032543420791626,0.9841473698616028,1.351462960243225,5.551115123125783e-17,5.551115123125783e-17,0.0,221.84092712402344,205.0,-2.714069604873657,-0.0,2704.648193359375,1.0,283.14434814453125,288.5102233886719,285.3564453125,285.3638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448601335287094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.6353574991226196,0.2035622894763946,0.1896395087242126,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8285717964172363,0.462015837430954,0.4430900812149048,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.9990000128746032,0.911331832408905,0.5751051306724548,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.7341840267181396,0.3168047964572906,0.3065559267997741,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.6460807919502258,0.2149532288312912,0.9980177283287048,291.03936767578125,291.1499938964844,288.1499938964844,285.0706481933594,291.0371398925781,296.9974365234375,291.0391845703125,1.0,0.6119848489761353,1.0,1.0,0.3791889548301697,1.0,-3.016690731048584,2.032543420791626,0.9841473698616028,1.351462960243225,5.551115123125783e-17,5.551115123125783e-17,0.0,221.84092712402344,205.0,-2.714069604873657,-0.0,2704.648193359375,1.0,283.14434814453125,288.5102233886719,285.3564453125,285.3638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448601335287094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991660,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.6337913870811462,0.2004677653312683,0.1867374032735824,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8283265829086304,0.4581325948238373,0.4393230676651001,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.9990000128746032,0.9086890816688538,0.5707594156265259,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7332409024238586,0.3131346702575683,0.3029749989509582,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.644808292388916,0.2120792418718338,0.9845077395439148,291.0370178222656,291.1499938964844,288.1020202636719,285.0453186035156,291.0343322753906,296.9873046875,291.0367736816406,1.0,0.6054194569587708,1.0,1.0,0.383588582277298,1.0,-2.9829204082489014,1.9987868070602417,0.9841336607933044,1.3255082368850708,5.551115123125783e-17,5.551115123125783e-17,0.0,218.06988525390625,208.0,-2.945648193359375,-0.0,2620.5322265625,1.0,283.1441955566406,288.5101928710937,285.3285522460937,285.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446640491485595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991720,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.6337913870811462,0.2004677653312683,0.1867374032735824,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8283265829086304,0.4581325948238373,0.4393230676651001,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.9990000128746032,0.9086890816688538,0.5707594156265259,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7332409024238586,0.3131346702575683,0.3029749989509582,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.644808292388916,0.2120792418718338,0.9845077395439148,291.0370178222656,291.1499938964844,288.1020202636719,285.0453186035156,291.0343322753906,296.9873046875,291.0367736816406,1.0,0.6054194569587708,1.0,1.0,0.383588582277298,1.0,-2.9829204082489014,1.9987868070602417,0.9841336607933044,1.3255082368850708,5.551115123125783e-17,5.551115123125783e-17,0.0,218.06988525390625,208.0,-2.945648193359375,-0.0,2620.5322265625,1.0,283.1441955566406,288.5101928710937,285.3285522460937,285.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446640491485595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991780,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.6313639283180237,0.1976039409637451,0.1841032207012176,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.8267613053321838,0.4544351398944855,0.4357942640781402,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.9990000128746032,0.9065051674842834,0.5696336030960083,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7311933636665344,0.3096679449081421,0.2996470034122467,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.6426438689231873,0.2094653099775314,0.9724262356758118,291.03448486328125,291.1499938964844,288.0516052246094,285.0177001953125,291.0323791503906,296.98211669921875,291.0343017578125,1.0,0.6014617085456848,1.0,1.0,0.3879882097244262,1.0,-2.9556210041046143,1.9693909883499143,0.9862301349639891,1.3021115064620972,5.551115123125783e-17,5.551115123125783e-17,0.0,216.3595123291016,211.0,-2.7108683586120605,-0.0,2560.471923828125,1.0,283.1440734863281,288.5101623535156,285.30078125,285.3081359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444684565067291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991840,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.6313639283180237,0.1976039409637451,0.1841032207012176,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.8267613053321838,0.4544351398944855,0.4357942640781402,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.9990000128746032,0.9065051674842834,0.5696336030960083,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7311933636665344,0.3096679449081421,0.2996470034122467,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.6426438689231873,0.2094653099775314,0.9724262356758118,291.03448486328125,291.1499938964844,288.0516052246094,285.0177001953125,291.0323791503906,296.98211669921875,291.0343017578125,1.0,0.6014617085456848,1.0,1.0,0.3879882097244262,1.0,-2.9556210041046143,1.9693909883499143,0.9862301349639891,1.3021115064620972,5.551115123125783e-17,5.551115123125783e-17,0.0,216.3595123291016,211.0,-2.7108683586120605,-0.0,2560.471923828125,1.0,283.1440734863281,288.5101623535156,285.30078125,285.3081359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444684565067291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991900,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.6298441290855408,0.196219190955162,0.182862102985382,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8255188465118408,0.4526228606700897,0.4340967833995819,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9990000128746032,0.9052824378013612,0.5701680183410645,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.7297837138175964,0.3079743385314941,0.2980554699897766,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.6412584781646729,0.2082229256629943,0.966838836669922,291.0333251953125,291.1499938964844,288.0255126953125,285.0030517578125,291.0311584472656,296.9794006347656,291.0331420898437,1.0,0.6000378131866455,1.0,1.0,0.3901880383491516,1.0,-2.9440994262695312,1.9561001062393188,0.9879993796348572,1.2914034128189087,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2069396972656,211.0,-2.7270617485046387,-0.0,2538.251953125,1.0,283.1440124511719,288.5101318359375,285.2868957519531,285.29425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1443724632263183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991960,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.628183901309967,0.194853663444519,0.1816519200801849,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8240686058998108,0.450825959444046,0.432427316904068,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,0.9039382338523864,0.5711959004402161,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7281969785690308,0.3062944412231445,0.2964914441108703,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.6397432088851929,0.2070110589265823,0.9614577889442444,291.0323486328125,291.1499938964844,287.9989013671875,284.9879455566406,291.0307006835937,296.97662353515625,291.0321960449219,1.0,0.5989023447036743,1.0,1.0,0.3925100266933441,1.0,-2.933523654937744,1.9431352615356443,0.9903885126113892,1.2808171510696411,5.551115123125783e-17,5.551115123125783e-17,0.0,216.36941528320312,199.0,-2.300800323486328,-0.0,2519.490234375,1.0,283.1439208984375,288.5101318359375,285.27294921875,285.2803039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1442771703004837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992020,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.6273033618927002,0.1921454519033432,0.1791035532951355,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8244654536247253,0.4472381472587585,0.4289408028125763,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9990000128746032,0.9013952612876892,0.5657143592834473,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.727864146232605,0.302936851978302,0.2932111620903015,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.6393033862113953,0.2046349495649337,0.9501830339431764,291.0307922363281,291.1499938964844,287.9441223144531,284.95623779296875,291.02850341796875,296.97247314453125,291.03057861328125,1.0,0.5923357605934143,1.0,1.0,0.3971540629863739,1.0,-2.9022016525268555,1.9110020399093628,0.9911994934082032,1.2559411525726318,5.551115123125783e-17,5.551115123125783e-17,0.0,212.115966796875,202.0,-2.196418523788452,-0.0,2441.1298828125,1.0,283.143798828125,288.5101013183594,285.2448425292969,285.2522888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1440913379192352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992080,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.6273033618927002,0.1921454519033432,0.1791035532951355,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8244654536247253,0.4472381472587585,0.4289408028125763,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9990000128746032,0.9013952612876892,0.5657143592834473,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.727864146232605,0.302936851978302,0.2932111620903015,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.6393033862113953,0.2046349495649337,0.9501830339431764,291.0307922363281,291.1499938964844,287.9441223144531,284.95623779296875,291.02850341796875,296.97247314453125,291.03057861328125,1.0,0.5923357605934143,1.0,1.0,0.3971540629863739,1.0,-2.9022016525268555,1.9110020399093628,0.9911994934082032,1.2559411525726318,5.551115123125783e-17,5.551115123125783e-17,0.0,212.115966796875,202.0,-2.196418523788452,-0.0,2441.1298828125,1.0,283.143798828125,288.5101013183594,285.2448425292969,285.2522888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1440913379192352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992140,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.6252484917640686,0.1895127296447754,0.1766917407512664,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8232330679893494,0.4436958730220794,0.4255696535110473,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9990000128746032,0.8991514444351196,0.5639721155166626,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7261220812797546,0.2996295988559723,0.2900485396385193,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.6376805901527405,0.2023646831512451,0.9397244453430176,291.0285949707031,291.1499938964844,287.88751220703125,284.9227600097656,291.0267639160156,296.9709167480469,291.0284423828125,1.0,0.58846515417099,1.0,1.0,0.4017980694770813,1.0,-2.876770734786988,1.8828314542770384,0.9939392805099488,1.233371376991272,5.551115123125783e-17,5.551115123125783e-17,0.0,210.1719970703125,205.0,-2.1904091835021973,-0.0,2385.98583984375,1.0,283.1436767578125,288.51007080078125,285.21630859375,285.223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1439006179571151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992200,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.6252484917640686,0.1895127296447754,0.1766917407512664,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8232330679893494,0.4436958730220794,0.4255696535110473,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9990000128746032,0.8991514444351196,0.5639721155166626,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7261220812797546,0.2996295988559723,0.2900485396385193,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.6376805901527405,0.2023646831512451,0.9397244453430176,291.0285949707031,291.1499938964844,287.88751220703125,284.9227600097656,291.0267639160156,296.9709167480469,291.0284423828125,1.0,0.58846515417099,1.0,1.0,0.4017980694770813,1.0,-2.876770734786988,1.8828314542770384,0.9939392805099488,1.233371376991272,5.551115123125783e-17,5.551115123125783e-17,0.0,210.1719970703125,205.0,-2.1904091835021973,-0.0,2385.98583984375,1.0,283.1436767578125,288.51007080078125,285.21630859375,285.223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1439006179571151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992260,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.6222249865531921,0.1869149506092071,0.1743842959403991,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8206720352172852,0.4401666522026062,0.4222851097583771,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9990000128746032,0.896416962146759,0.5652323961257935,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.7232289910316467,0.2963415682315826,0.2869791984558105,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.6351228952407837,0.2001629024744033,0.9299373030662536,291.0274353027344,291.1499938964844,287.8291931152344,284.8876953125,291.0262451171875,296.9690246582031,291.0273132324219,1.0,0.58603435754776,1.0,1.0,0.4066303372383117,1.0,-2.856107950210572,1.8573271036148071,0.9987808465957642,1.2125205993652344,5.551115123125783e-17,5.551115123125783e-17,0.0,210.0839385986328,193.0,-1.2373199462890625,-0.0,2349.0263671875,1.0,283.1435241699219,288.510009765625,285.1872863769531,285.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1437156349420547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992320,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.6222249865531921,0.1869149506092071,0.1743842959403991,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8206720352172852,0.4401666522026062,0.4222851097583771,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9990000128746032,0.896416962146759,0.5652323961257935,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.7232289910316467,0.2963415682315826,0.2869791984558105,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.6351228952407837,0.2001629024744033,0.9299373030662536,291.0274353027344,291.1499938964844,287.8291931152344,284.8876953125,291.0262451171875,296.9690246582031,291.0273132324219,1.0,0.58603435754776,1.0,1.0,0.4066303372383117,1.0,-2.856107950210572,1.8573271036148071,0.9987808465957642,1.2125205993652344,5.551115123125783e-17,5.551115123125783e-17,0.0,210.0839385986328,193.0,-1.2373199462890625,-0.0,2349.0263671875,1.0,283.1435241699219,288.510009765625,285.1872863769531,285.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1437156349420547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992380,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.6214128136634827,0.1843185275793075,0.171941801905632,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8211340308189392,0.4366160631179809,0.4188391268253326,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9990000128746032,0.8936153054237366,0.5596122741699219,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.7229324579238892,0.2930365204811096,0.2837519645690918,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.6348867416381836,0.1979889422655105,0.9196052551269532,291.0263671875,291.1499938964844,287.7694396972656,284.8512268066406,291.02447509765625,296.9678649902344,291.02618408203125,1.0,0.5795931816101074,1.0,1.0,0.4114625751972198,1.0,-2.8259947299957275,1.826252698898316,0.9997420907020568,1.1884366273880005,5.551115123125783e-17,5.551115123125783e-17,0.0,205.8643798828125,196.0,-1.3993446826934814,-0.0,2276.2216796875,1.0,283.1434020996094,288.5099792480469,285.1576232910156,285.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435339897871017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992440,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.6214128136634827,0.1843185275793075,0.171941801905632,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8211340308189392,0.4366160631179809,0.4188391268253326,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9990000128746032,0.8936153054237366,0.5596122741699219,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.7229324579238892,0.2930365204811096,0.2837519645690918,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.6348867416381836,0.1979889422655105,0.9196052551269532,291.0263671875,291.1499938964844,287.7694396972656,284.8512268066406,291.02447509765625,296.9678649902344,291.02618408203125,1.0,0.5795931816101074,1.0,1.0,0.4114625751972198,1.0,-2.8259947299957275,1.826252698898316,0.9997420907020568,1.1884366273880005,5.551115123125783e-17,5.551115123125783e-17,0.0,205.8643798828125,196.0,-1.3993446826934814,-0.0,2276.2216796875,1.0,283.1434020996094,288.5099792480469,285.1576232910156,285.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435339897871017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992500,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.620568037033081,0.1830418407917022,0.1707585155963897,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8207718133926392,0.4348510205745697,0.4171456396579742,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9990000128746032,0.8923881649971008,0.5581363439559937,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.7222680449485779,0.2913986146450043,0.2821710109710693,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.6343382596969604,0.1969320476055145,0.9146665930747986,291.0253295898437,291.1499938964844,287.73907470703125,284.83251953125,291.0237731933594,296.9682006835937,291.0251770019531,1.0,0.5775079727172852,1.0,1.0,0.4138787090778351,1.0,-2.812917232513428,1.812061309814453,1.0008559226989746,1.177085518836975,5.551115123125783e-17,5.551115123125783e-17,0.0,204.5629425048828,196.0,-1.6077654361724854,-0.0,2247.573486328125,1.0,283.143310546875,288.5099792480469,285.1425476074219,285.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1434388905763626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992560,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.6193574070930481,0.1817744374275207,0.1696115732192993,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8199144005775452,0.4330895841121673,0.4154838919639587,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9990000128746032,0.8910630941390991,0.557770848274231,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.7211745977401733,0.2897674739360809,0.2806252241134643,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.6334359049797058,0.1958914846181869,0.9099389910697936,291.0248718261719,291.1499938964844,287.7084045410156,284.8135070800781,291.0238037109375,296.9685974121094,291.0247497558594,1.0,0.5758428573608398,1.0,1.0,0.4163616895675659,1.0,-2.801560163497925,1.7988039255142212,1.0027563571929932,1.1663776636123655,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9403686523437,199.0,-1.0882165431976318,-0.0,2225.29248046875,1.0,283.14324951171875,288.50994873046875,285.1273193359375,285.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1433445364236831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992620,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.6162502765655518,0.1792535781860351,0.1673730015754699,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.8173232674598694,0.4295679330825805,0.4122050404548645,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.887993335723877,0.5589607954025269,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.7182102203369141,0.2865112721920013,0.277584433555603,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.6310243606567383,0.1938451379537582,0.9008541703224182,291.0246276855469,291.1499938964844,287.64630126953125,284.7747497558594,291.0240783691406,296.9695129394531,291.0245361328125,1.0,0.57353276014328,1.0,1.0,0.42132768034935,1.0,-2.781782865524292,1.7742273807525637,1.0075554847717283,1.146262764930725,5.551115123125783e-17,5.551115123125783e-17,0.0,203.8600311279297,202.0,-0.0981884896755218,-0.0,2191.6025390625,1.0,283.14312744140625,288.5099182128906,285.0962829589844,285.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431651264429092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992680,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.6162502765655518,0.1792535781860351,0.1673730015754699,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.8173232674598694,0.4295679330825805,0.4122050404548645,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.887993335723877,0.5589607954025269,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.7182102203369141,0.2865112721920013,0.277584433555603,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.6310243606567383,0.1938451379537582,0.9008541703224182,291.0246276855469,291.1499938964844,287.64630126953125,284.7747497558594,291.0240783691406,296.9695129394531,291.0245361328125,1.0,0.57353276014328,1.0,1.0,0.42132768034935,1.0,-2.781782865524292,1.7742273807525637,1.0075554847717283,1.146262764930725,5.551115123125783e-17,5.551115123125783e-17,0.0,203.8600311279297,202.0,-0.0981884896755218,-0.0,2191.6025390625,1.0,283.14312744140625,288.5099182128906,285.0962829589844,285.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431651264429092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992740,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.6124178767204285,0.1767400652170181,0.1651799827814102,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8138988018035889,0.4260385632514953,0.4089591801166534,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9990000128746032,0.8843257427215576,0.5619177222251892,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.7144699692726135,0.2832496464252472,0.2745800912380218,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.6280652284622192,0.1918303817510604,0.8921107053756714,291.0247802734375,291.1499938964844,287.5833435058594,284.735107421875,291.024658203125,296.9710998535156,291.0247497558594,1.0,0.5721684098243713,1.0,1.0,0.4262936413288116,1.0,-2.764679431915283,1.75149405002594,1.0131853818893433,1.1274099349975586,5.551115123125783e-17,5.551115123125783e-17,0.0,204.85626220703125,190.0,0.6078613996505737,-0.0,2167.79248046875,1.0,283.1429748535156,288.5098876953125,285.0645446777344,285.0729675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1429928094148636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992800,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.6124178767204285,0.1767400652170181,0.1651799827814102,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8138988018035889,0.4260385632514953,0.4089591801166534,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9990000128746032,0.8843257427215576,0.5619177222251892,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.7144699692726135,0.2832496464252472,0.2745800912380218,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.6280652284622192,0.1918303817510604,0.8921107053756714,291.0247802734375,291.1499938964844,287.5833435058594,284.735107421875,291.024658203125,296.9710998535156,291.0247497558594,1.0,0.5721684098243713,1.0,1.0,0.4262936413288116,1.0,-2.764679431915283,1.75149405002594,1.0131853818893433,1.1274099349975586,5.551115123125783e-17,5.551115123125783e-17,0.0,204.85626220703125,190.0,0.6078613996505737,-0.0,2167.79248046875,1.0,283.1429748535156,288.5098876953125,285.0645446777344,285.0729675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1429928094148636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992860,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.6110721826553345,0.1742143332958221,0.1628255248069763,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8138023614883423,0.422478437423706,0.4055283665657043,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9990000128746032,0.8806324601173401,0.5574092864990234,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.7136170864105225,0.2799577713012695,0.2713906168937683,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.6275498867034912,0.1898148655891418,0.8826332688331604,291.0254211425781,291.1499938964844,287.51971435546875,284.6947937011719,291.0248413085937,296.9736633300781,291.0252990722656,1.0,0.5664350390434265,1.0,1.0,0.4313119947910309,1.0,-2.737101793289185,1.7225875854492188,1.0145140886306765,1.1049352884292605,5.551115123125783e-17,5.551115123125783e-17,0.0,201.39064025878903,178.0,0.8816601037979126,-0.0,2106.21240234375,1.0,283.1428527832031,288.5098571777344,285.0320739746094,285.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428233534097671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992920,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.6110721826553345,0.1742143332958221,0.1628255248069763,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8138023614883423,0.422478437423706,0.4055283665657043,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9990000128746032,0.8806324601173401,0.5574092864990234,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.7136170864105225,0.2799577713012695,0.2713906168937683,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.6275498867034912,0.1898148655891418,0.8826332688331604,291.0254211425781,291.1499938964844,287.51971435546875,284.6947937011719,291.0248413085937,296.9736633300781,291.0252990722656,1.0,0.5664350390434265,1.0,1.0,0.4313119947910309,1.0,-2.737101793289185,1.7225875854492188,1.0145140886306765,1.1049352884292605,5.551115123125783e-17,5.551115123125783e-17,0.0,201.39064025878903,178.0,0.8816601037979126,-0.0,2106.21240234375,1.0,283.1428527832031,288.5098571777344,285.0320739746094,285.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428233534097671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992980,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6116617321968079,0.1717255264520645,0.1603840738534927,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8161653876304626,0.4189321398735046,0.4019842743873596,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9990000128746032,0.8778607249259949,0.5475450158119202,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7149368524551392,0.2766845524311065,0.2680913805961609,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6288396120071411,0.1878355741500854,0.8727246522903442,291.0252685546875,291.1499938964844,287.4555969238281,284.6539611816406,291.0241394042969,296.9762878417969,291.02508544921875,1.0,0.5581430196762085,1.0,1.0,0.4363303184509277,1.0,-2.7021870613098145,1.6896456480026243,1.01254141330719,1.0799375772476196,5.551115123125783e-17,5.551115123125783e-17,0.0,194.799560546875,181.0,0.2920428514480591,-0.0,2019.6220703125,1.0,283.1427307128906,288.50982666015625,284.9988708496094,285.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1426450461149215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993040,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6116617321968079,0.1717255264520645,0.1603840738534927,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8161653876304626,0.4189321398735046,0.4019842743873596,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9990000128746032,0.8778607249259949,0.5475450158119202,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7149368524551392,0.2766845524311065,0.2680913805961609,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6288396120071411,0.1878355741500854,0.8727246522903442,291.0252685546875,291.1499938964844,287.4555969238281,284.6539611816406,291.0241394042969,296.9762878417969,291.02508544921875,1.0,0.5581430196762085,1.0,1.0,0.4363303184509277,1.0,-2.7021870613098145,1.6896456480026243,1.01254141330719,1.0799375772476196,5.551115123125783e-17,5.551115123125783e-17,0.0,194.799560546875,181.0,0.2920428514480591,-0.0,2019.6220703125,1.0,283.1427307128906,288.50982666015625,284.9988708496094,285.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1426450461149215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
