time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993100,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.611268162727356,0.1705110967159271,0.1592252999544143,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8164611458778381,0.417180985212326,0.4002699255943298,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.8767494559288025,0.5445880889892578,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.7148129343986511,0.2750743925571441,0.2665022313594818,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6288557648658752,0.186877965927124,0.8680830597877502,291.0248107910156,291.1499938964844,287.4234313964844,284.6333923339844,291.02410888671875,296.97772216796875,291.02471923828125,1.0,0.5553944110870361,1.0,1.0,0.4388394951820373,1.0,-2.687682867050171,1.6750763654708862,1.012606501579285,1.068523406982422,5.551115123125783e-17,5.551115123125783e-17,0.0,192.6956024169922,181.0,0.0888527706265449,-0.0,1987.1285400390625,1.0,283.14263916015625,288.5097961425781,284.9820251464844,284.9909362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1425513178110122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993160,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6103811860084534,0.1693091690540313,0.1581111550331115,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8161288499832153,0.4154379665851593,0.3985973000526428,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.8755630850791931,0.5430080890655518,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.7141330242156982,0.2734763920307159,0.2649590969085693,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6284273266792297,0.1859372109174728,0.8636796474456787,291.0248107910156,291.1499938964844,287.3912353515625,284.6127624511719,291.0243530273437,296.979248046875,291.02471923828125,1.0,0.5532066822052002,1.0,1.0,0.4413344860076904,1.0,-2.675286054611206,1.66184401512146,1.0134421586990356,1.0580660104751587,5.551115123125783e-17,5.551115123125783e-17,0.0,191.4133453369141,184.0,0.3605679273605346,-0.0,1961.9403076171875,1.0,283.142578125,288.5097961425781,284.96502685546875,284.9739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1424579471349716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993220,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6076451539993286,0.1669229418039322,0.1559552997350692,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8142707943916321,0.4119657874107361,0.3953209221363067,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9990000128746032,0.8727778196334839,0.542405366897583,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7116836309432983,0.2702953219413757,0.2619470059871673,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6267305016517639,0.1840875297784805,0.8552964925765991,291.0252990722656,291.1499938964844,287.3268127441406,284.5714416503906,291.0254211425781,296.9823303222656,291.0252685546875,1.0,0.5501831769943237,1.0,1.0,0.4463244080543518,1.0,-2.65433669090271,1.6378483772277832,1.0164881944656372,1.0387835502624512,5.551115123125783e-17,5.551115123125783e-17,0.0,190.35403442382807,187.0,1.117630958557129,-0.0,1924.8245849609373,1.0,283.1424560546875,288.5097351074219,284.9305114746094,284.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.142276257276535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993280,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6076451539993286,0.1669229418039322,0.1559552997350692,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8142707943916321,0.4119657874107361,0.3953209221363067,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9990000128746032,0.8727778196334839,0.542405366897583,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7116836309432983,0.2702953219413757,0.2619470059871673,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.6267305016517639,0.1840875297784805,0.8552964925765991,291.0252990722656,291.1499938964844,287.3268127441406,284.5714416503906,291.0254211425781,296.9823303222656,291.0252685546875,1.0,0.5501831769943237,1.0,1.0,0.4463244080543518,1.0,-2.65433669090271,1.6378483772277832,1.0164881944656372,1.0387835502624512,5.551115123125783e-17,5.551115123125783e-17,0.0,190.35403442382807,187.0,1.117630958557129,-0.0,1924.8245849609373,1.0,283.1424560546875,288.5097351074219,284.9305114746094,284.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.142276257276535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993340,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.6039596199989319,0.1645529121160507,0.1538611501455307,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8112587332725525,0.4085076451301574,0.3921090960502624,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9990000128746032,0.8693550825119019,0.5442016124725342,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7081047296524048,0.2671144604682922,0.2589900195598602,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.624235212802887,0.1822633892297744,0.8472866415977478,291.0264587402344,291.1499938964844,287.26251220703125,284.5301818847656,291.02716064453125,296.9852600097656,291.0264587402344,1.0,0.5484301447868347,1.0,1.0,0.4513143301010132,1.0,-2.6369388103485107,1.616186022758484,1.0207526683807373,1.02105975151062,5.551115123125783e-17,5.551115123125783e-17,0.0,190.7018585205078,190.0,1.9811961650848389,-0.0,1899.875732421875,1.0,283.1423034667969,288.5097045898437,284.8954467773437,284.9047241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1421031057834625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993400,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.6039596199989319,0.1645529121160507,0.1538611501455307,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8112587332725525,0.4085076451301574,0.3921090960502624,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9990000128746032,0.8693550825119019,0.5442016124725342,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7081047296524048,0.2671144604682922,0.2589900195598602,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.624235212802887,0.1822633892297744,0.8472866415977478,291.0264587402344,291.1499938964844,287.26251220703125,284.5301818847656,291.02716064453125,296.9852600097656,291.0264587402344,1.0,0.5484301447868347,1.0,1.0,0.4513143301010132,1.0,-2.6369388103485107,1.616186022758484,1.0207526683807373,1.02105975151062,5.551115123125783e-17,5.551115123125783e-17,0.0,190.7018585205078,190.0,1.9811961650848389,-0.0,1899.875732421875,1.0,283.1423034667969,288.5097045898437,284.8954467773437,284.9047241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1421031057834625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993460,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.5996659398078918,0.1622318476438522,0.1518335044384002,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8074439764022827,0.4050493538379669,0.3889320790767669,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9990000128746032,0.8653278350830078,0.5475369691848755,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7037573456764221,0.2639206051826477,0.2560555636882782,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.6212112903594971,0.18045075237751,0.839496374130249,291.028076171875,291.1499938964844,287.19854736328125,284.4891052246094,291.0292358398437,296.98797607421875,291.02813720703125,1.0,0.5475013852119446,1.0,1.0,0.4562764763832092,1.0,-2.6218037605285645,1.5961410999298096,1.025662541389465,1.004459023475647,5.551115123125783e-17,5.551115123125783e-17,0.0,191.9603271484375,178.0,2.6571192741394043,-0.0,1882.647216796875,1.0,283.1421813964844,288.5096740722656,284.8598327636719,284.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1419374048709869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993520,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.5996659398078918,0.1622318476438522,0.1518335044384002,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8074439764022827,0.4050493538379669,0.3889320790767669,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9990000128746032,0.8653278350830078,0.5475369691848755,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7037573456764221,0.2639206051826477,0.2560555636882782,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.6212112903594971,0.18045075237751,0.839496374130249,291.028076171875,291.1499938964844,287.19854736328125,284.4891052246094,291.0292358398437,296.98797607421875,291.02813720703125,1.0,0.5475013852119446,1.0,1.0,0.4562764763832092,1.0,-2.6218037605285645,1.5961410999298096,1.025662541389465,1.004459023475647,5.551115123125783e-17,5.551115123125783e-17,0.0,191.9603271484375,178.0,2.6571192741394043,-0.0,1882.647216796875,1.0,283.1421813964844,288.5096740722656,284.8598327636719,284.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1419374048709869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993580,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5982498526573181,0.1599304229021072,0.1496829539537429,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8072462677955627,0.4015737473964691,0.3855817914009094,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.8613030314445496,0.5432159900665283,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7026888728141785,0.2607156038284302,0.2529440224170685,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.6207437515258789,0.1786259859800338,0.8309077024459839,291.0300598144531,291.1499938964844,287.1351013183594,284.44842529296875,291.0306701660156,296.9902038574219,291.030029296875,1.0,0.5420705080032349,1.0,1.0,0.4612386226654053,1.0,-2.5959582328796387,1.570094108581543,1.0258640050888062,0.9844459295272828,5.551115123125783e-17,5.551115123125783e-17,0.0,188.7700653076172,166.0,2.78414273262024,-0.0,1829.9429931640625,1.0,283.1420288085937,288.5096435546875,284.8238220214844,284.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417745649814605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993640,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5982498526573181,0.1599304229021072,0.1496829539537429,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8072462677955627,0.4015737473964691,0.3855817914009094,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.8613030314445496,0.5432159900665283,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7026888728141785,0.2607156038284302,0.2529440224170685,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.6207437515258789,0.1786259859800338,0.8309077024459839,291.0300598144531,291.1499938964844,287.1351013183594,284.44842529296875,291.0306701660156,296.9902038574219,291.030029296875,1.0,0.5420705080032349,1.0,1.0,0.4612386226654053,1.0,-2.5959582328796387,1.570094108581543,1.0258640050888062,0.9844459295272828,5.551115123125783e-17,5.551115123125783e-17,0.0,188.7700653076172,166.0,2.78414273262024,-0.0,1829.9429931640625,1.0,283.1420288085937,288.5096435546875,284.8238220214844,284.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417745649814605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993700,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5983948111534119,0.1587863266468048,0.148566722869873,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8082365393638611,0.3998400270938873,0.3838602006435394,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9990000128746032,0.8596314787864685,0.5388157367706299,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.703142523765564,0.2591321170330047,0.2513538599014282,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.621281087398529,0.1777257770299911,0.8264160752296448,291.03082275390625,291.1499938964844,287.1036376953125,284.4283142089844,291.0312805175781,296.9913330078125,291.03076171875,1.0,0.5382877588272095,1.0,1.0,0.4637196660041809,1.0,-2.579956293106079,1.5554097890853882,1.024546504020691,0.9734097123146056,5.551115123125783e-17,5.551115123125783e-17,0.0,185.89285278320312,166.0,2.6567471027374268,-0.0,1793.7960205078125,1.0,283.1419677734375,288.5096435546875,284.8056640625,284.81524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1416908800601959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.598974347114563,0.1576515585184097,0.1474370658397674,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8097625374794006,0.398112028837204,0.3821217119693756,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.8582192659378052,0.5333337187767029,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7040976881980896,0.2575626075267792,0.2497553825378418,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.6222143769264221,0.1768414080142974,0.8218819499015808,291.0313720703125,291.1499938964844,287.0723876953125,284.4083557128906,291.03131103515625,296.9925537109375,291.03125,1.0,0.5339605212211609,1.0,1.0,0.4661116302013397,1.0,-2.562556505203247,1.540180802345276,1.0223757028579712,0.9621319770812988,5.551115123125783e-17,5.551115123125783e-17,0.0,182.4246520996093,169.0,2.208870887756348,-0.0,1753.4476318359375,1.0,283.14190673828125,288.5096130371094,284.7874450683594,284.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141604945063591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993820,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.5977498292922974,0.1554295718669891,0.1453398615121841,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8097975254058838,0.3946933448314667,0.3788041174411773,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9990000128746032,0.855627179145813,0.5286340117454529,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7032760381698608,0.2544772028923034,0.2467368394136428,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.6219943761825562,0.175146535038948,0.8137319087982178,291.0320129394531,291.1499938964844,287.0106201171875,284.3690490722656,291.0326843261719,296.9954833984375,291.0320129394531,1.0,0.5291599035263062,1.0,1.0,0.4708955287933349,1.0,-2.536971092224121,1.5153087377548218,1.0216624736785889,0.9428976774215698,5.551115123125783e-17,5.551115123125783e-17,0.0,179.11325073242188,172.0,2.091823101043701,-0.0,1702.713134765625,1.0,283.14178466796875,288.50958251953125,284.7508544921875,284.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141425684094429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993880,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.5977498292922974,0.1554295718669891,0.1453398615121841,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8097975254058838,0.3946933448314667,0.3788041174411773,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9990000128746032,0.855627179145813,0.5286340117454529,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7032760381698608,0.2544772028923034,0.2467368394136428,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.6219943761825562,0.175146535038948,0.8137319087982178,291.0320129394531,291.1499938964844,287.0106201171875,284.3690490722656,291.0326843261719,296.9954833984375,291.0320129394531,1.0,0.5291599035263062,1.0,1.0,0.4708955287933349,1.0,-2.536971092224121,1.5153087377548218,1.0216624736785889,0.9428976774215698,5.551115123125783e-17,5.551115123125783e-17,0.0,179.11325073242188,172.0,2.091823101043701,-0.0,1702.713134765625,1.0,283.14178466796875,288.50958251953125,284.7508544921875,284.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141425684094429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993940,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.5949876308441162,0.153236836194992,0.1433527171611786,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8079074025154114,0.3912976086139679,0.3755939602851867,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9990000128746032,0.8525834679603577,0.5278555154800415,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7007092237472534,0.2514259219169616,0.2438390105962753,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.6204594373703003,0.1735038161277771,0.8062559366226196,291.0340270996094,291.1499938964844,286.95001220703125,284.3306884765625,291.0355834960937,296.9985656738281,291.0340881347656,1.0,0.5262813568115234,1.0,1.0,0.4756794273853302,1.0,-2.5173230171203613,1.4940829277038574,1.0232402086257937,0.9260869026184082,5.551115123125783e-17,5.551115123125783e-17,0.0,178.0543975830078,175.0,3.1980020999908447,-0.0,1670.6942138671875,1.0,283.1416320800781,288.5095520019531,284.7140808105469,284.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412566751241684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994000,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.5949876308441162,0.153236836194992,0.1433527171611786,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8079074025154114,0.3912976086139679,0.3755939602851867,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9990000128746032,0.8525834679603577,0.5278555154800415,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7007092237472534,0.2514259219169616,0.2438390105962753,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.6204594373703003,0.1735038161277771,0.8062559366226196,291.0340270996094,291.1499938964844,286.95001220703125,284.3306884765625,291.0355834960937,296.9985656738281,291.0340881347656,1.0,0.5262813568115234,1.0,1.0,0.4756794273853302,1.0,-2.5173230171203613,1.4940829277038574,1.0232402086257937,0.9260869026184082,5.551115123125783e-17,5.551115123125783e-17,0.0,178.0543975830078,175.0,3.1980020999908447,-0.0,1670.6942138671875,1.0,283.1416320800781,288.5095520019531,284.7140808105469,284.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412566751241684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994060,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.5912384986877441,0.1510638296604156,0.141430988907814,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8047688007354736,0.3879171907901764,0.3724479675292969,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9990000128746032,0.8489478230476379,0.5294786095619202,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.6970590353012085,0.2483986616134643,0.2410137951374054,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.6180759072303772,0.1718837469816208,0.7991405725479126,291.0366516113281,291.1499938964844,286.89068603515625,284.29345703125,291.0386962890625,297.0014953613281,291.0367431640625,1.0,0.5246851444244385,1.0,1.0,0.4803468883037567,1.0,-2.501238822937012,1.475353121757507,1.0258855819702148,0.910991370677948,5.551115123125783e-17,5.551115123125783e-17,0.0,178.3627471923828,178.0,3.998274564743042,-0.0,1649.7899169921875,1.0,283.1415100097656,288.509521484375,284.6772766113281,284.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411014050245285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994120,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.5912384986877441,0.1510638296604156,0.141430988907814,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8047688007354736,0.3879171907901764,0.3724479675292969,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9990000128746032,0.8489478230476379,0.5294786095619202,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.6970590353012085,0.2483986616134643,0.2410137951374054,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.6180759072303772,0.1718837469816208,0.7991405725479126,291.0366516113281,291.1499938964844,286.89068603515625,284.29345703125,291.0386962890625,297.0014953613281,291.0367431640625,1.0,0.5246851444244385,1.0,1.0,0.4803468883037567,1.0,-2.501238822937012,1.475353121757507,1.0258855819702148,0.910991370677948,5.551115123125783e-17,5.551115123125783e-17,0.0,178.3627471923828,178.0,3.998274564743042,-0.0,1649.7899169921875,1.0,283.1415100097656,288.509521484375,284.6772766113281,284.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411014050245285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994180,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.5868138670921326,0.1489073783159256,0.1395554691553115,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8008070588111877,0.3845481276512146,0.3693455159664154,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9990000128746032,0.8447372317314148,0.5326911807060242,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.6927050948143005,0.2453948855400085,0.2382427006959915,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.615077793598175,0.1702699214220047,0.7922230362892151,291.0400085449219,291.1499938964844,286.8329467773437,284.257568359375,291.04278564453125,297.004150390625,291.0401306152344,1.0,0.5239426493644714,1.0,1.0,0.4850143492221832,1.0,-2.487475633621216,1.4581624269485474,1.0293132066726685,0.8969256281852722,5.551115123125783e-17,5.551115123125783e-17,0.0,179.58212280273438,166.0,5.024974346160889,-0.0,1636.1134033203125,1.0,283.141357421875,288.5094909667969,284.6405639648437,284.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409578919410705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994240,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.5868138670921326,0.1489073783159256,0.1395554691553115,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8008070588111877,0.3845481276512146,0.3693455159664154,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9990000128746032,0.8447372317314148,0.5326911807060242,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.6927050948143005,0.2453948855400085,0.2382427006959915,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.615077793598175,0.1702699214220047,0.7922230362892151,291.0400085449219,291.1499938964844,286.8329467773437,284.257568359375,291.04278564453125,297.004150390625,291.0401306152344,1.0,0.5239426493644714,1.0,1.0,0.4850143492221832,1.0,-2.487475633621216,1.4581624269485474,1.0293132066726685,0.8969256281852722,5.551115123125783e-17,5.551115123125783e-17,0.0,179.58212280273438,166.0,5.024974346160889,-0.0,1636.1134033203125,1.0,283.141357421875,288.5094909667969,284.6405639648437,284.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409578919410705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994300,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.5857376456260681,0.1478276699781417,0.1385634541511535,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.8002768754959106,0.3828595280647278,0.367735356092453,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.842547595500946,0.5313946604728699,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.6918118596076965,0.2438955008983612,0.2368034124374389,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.6145998239517212,0.1694547235965728,0.7884669899940491,291.0422058105469,291.1499938964844,286.8046875,284.2401733398437,291.044921875,297.0052490234375,291.0423278808594,1.0,0.5217022895812988,1.0,1.0,0.4873480796813965,1.0,-2.476560354232788,1.4473400115966797,1.029220461845398,0.8887014389038086,5.551115123125783e-17,5.551115123125783e-17,0.0,178.55520629882812,166.0,5.613892555236816,-0.0,1616.926025390625,1.0,283.14129638671875,288.50946044921875,284.6222839355469,284.6319274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1408918052911758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994360,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5854036808013916,0.1467546075582504,0.1375358551740646,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8006857633590698,0.3811736404895782,0.3660850822925567,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.8405581712722778,0.5282223224639893,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.6917483806610107,0.2424045354127884,0.2353290617465973,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.6147984266281128,0.1686429381370544,0.7845132946968079,291.0439453125,291.1499938964844,286.7768859863281,284.2231750488281,291.0459289550781,297.0063171386719,291.0439758300781,1.0,0.5186544060707092,1.0,1.0,0.4895293712615967,1.0,-2.4630138874053955,1.435385823249817,1.0276280641555786,0.8798446655273438,5.551115123125783e-17,5.551115123125783e-17,0.0,176.47010803222656,169.0,5.22363805770874,-0.0,1589.915771484375,1.0,283.1412353515625,288.5094299316406,284.60406494140625,284.6136779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1408262848854065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994420,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5827510952949524,0.1446535736322403,0.1356126070022583,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.7989946603775024,0.3778348565101623,0.3629108369350433,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.9990000128746032,0.8367924690246582,0.5268809795379639,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.689417839050293,0.239464983344078,0.2325188219547271,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.613398015499115,0.1670707464218139,0.777269184589386,291.04656982421875,291.1499938964844,286.7228088378906,284.1905212402344,291.0491027832031,297.0087280273437,291.04669189453125,1.0,0.5157620906829834,1.0,1.0,0.4938919246196747,1.0,-2.443188428878784,1.4158209562301636,1.0273674726486206,0.8646433353424072,5.551115123125783e-17,5.551115123125783e-17,0.0,175.1324462890625,172.0,4.870266437530518,-0.0,1557.979736328125,1.0,283.1410827636719,288.5093994140625,284.56787109375,284.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406870186328888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994480,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5827510952949524,0.1446535736322403,0.1356126070022583,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.7989946603775024,0.3778348565101623,0.3629108369350433,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.9990000128746032,0.8367924690246582,0.5268809795379639,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.689417839050293,0.239464983344078,0.2325188219547271,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.613398015499115,0.1670707464218139,0.777269184589386,291.04656982421875,291.1499938964844,286.7228088378906,284.1905212402344,291.0491027832031,297.0087280273437,291.04669189453125,1.0,0.5157620906829834,1.0,1.0,0.4938919246196747,1.0,-2.443188428878784,1.4158209562301636,1.0273674726486206,0.8646433353424072,5.551115123125783e-17,5.551115123125783e-17,0.0,175.1324462890625,172.0,4.870266437530518,-0.0,1557.979736328125,1.0,283.1410827636719,288.5093994140625,284.56787109375,284.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406870186328888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994540,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.5789936184883118,0.1425827443599701,0.1337758749723434,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7959285378456116,0.3745185732841491,0.359817773103714,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9990000128746032,0.8326688408851624,0.5282767415046692,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.6858848929405212,0.2365559488534927,0.2297978848218917,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6109752655029297,0.1655341684818267,0.7704915404319763,291.0505065917969,291.1499938964844,286.6708374023437,284.15972900390625,291.05389404296875,297.01123046875,291.0506896972656,1.0,0.5141801834106445,1.0,1.0,0.4982545077800751,1.0,-2.427528619766236,1.3987854719161987,1.028743028640747,0.8511306643486023,5.551115123125783e-17,5.551115123125783e-17,0.0,175.35179138183594,160.0,5.905464172363281,-0.0,1538.322265625,1.0,283.1409606933594,288.5093688964844,284.5321655273437,284.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405582427978515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994600,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.5789936184883118,0.1425827443599701,0.1337758749723434,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7959285378456116,0.3745185732841491,0.359817773103714,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9990000128746032,0.8326688408851624,0.5282767415046692,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.6858848929405212,0.2365559488534927,0.2297978848218917,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6109752655029297,0.1655341684818267,0.7704915404319763,291.0505065917969,291.1499938964844,286.6708374023437,284.15972900390625,291.05389404296875,297.01123046875,291.0506896972656,1.0,0.5141801834106445,1.0,1.0,0.4982545077800751,1.0,-2.427528619766236,1.3987854719161987,1.028743028640747,0.8511306643486023,5.551115123125783e-17,5.551115123125783e-17,0.0,175.35179138183594,160.0,5.905464172363281,-0.0,1538.322265625,1.0,283.1409606933594,288.5093688964844,284.5321655273437,284.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405582427978515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994660,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5780867338180542,0.140520840883255,0.1318138241767883,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.7964298129081726,0.3712027072906494,0.3565866351127624,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9990000128746032,0.8286151885986328,0.5225734710693359,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6854912638664246,0.2336630821228027,0.2269510179758072,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6112287044525146,0.1640009880065918,0.7630711197853088,291.054443359375,291.1499938964844,286.6211853027344,284.1309814453125,291.0569152832031,297.013427734375,291.05450439453125,1.0,0.5083515644073486,1.0,1.0,0.5022783279418945,1.0,-2.402116775512696,1.3770662546157837,1.025050401687622,0.8352878093719482,5.551115123125783e-17,5.551115123125783e-17,0.0,171.61648559570312,148.0,5.568464279174805,-0.0,1490.092041015625,1.0,283.1408386230469,288.50933837890625,284.4970397949219,284.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404387205839157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994720,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.5780867338180542,0.140520840883255,0.1318138241767883,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.7964298129081726,0.3712027072906494,0.3565866351127624,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9990000128746032,0.8286151885986328,0.5225734710693359,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6854912638664246,0.2336630821228027,0.2269510179758072,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6112287044525146,0.1640009880065918,0.7630711197853088,291.054443359375,291.1499938964844,286.6211853027344,284.1309814453125,291.0569152832031,297.013427734375,291.05450439453125,1.0,0.5083515644073486,1.0,1.0,0.5022783279418945,1.0,-2.402116775512696,1.3770662546157837,1.025050401687622,0.8352878093719482,5.551115123125783e-17,5.551115123125783e-17,0.0,171.61648559570312,148.0,5.568464279174805,-0.0,1490.092041015625,1.0,283.1408386230469,288.50933837890625,284.4970397949219,284.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404387205839157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994780,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.5794159770011902,0.1385004073381424,0.1297813802957534,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7996968030929565,0.3679109513759613,0.353266566991806,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.8254854083061218,0.5115672945976257,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6875283122062683,0.2308054566383361,0.22402885556221,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.6135770082473755,0.1625213772058487,0.7553237676620483,291.0581359863281,291.1499938964844,286.5740966796875,284.10455322265625,291.06085205078125,297.0158996582031,291.0582275390625,1.0,0.4999653100967407,1.0,1.0,0.5063021779060364,1.0,-2.3696508407592773,1.3516656160354614,1.017985224723816,0.817217230796814,5.551115123125783e-17,5.551115123125783e-17,0.0,165.0264434814453,151.0,5.739282131195068,-0.0,1422.395263671875,1.0,283.14068603515625,288.5093078613281,284.462646484375,284.4716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403175443410873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994840,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.5794159770011902,0.1385004073381424,0.1297813802957534,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7996968030929565,0.3679109513759613,0.353266566991806,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.8254854083061218,0.5115672945976257,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6875283122062683,0.2308054566383361,0.22402885556221,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.6135770082473755,0.1625213772058487,0.7553237676620483,291.0581359863281,291.1499938964844,286.5740966796875,284.10455322265625,291.06085205078125,297.0158996582031,291.0582275390625,1.0,0.4999653100967407,1.0,1.0,0.5063021779060364,1.0,-2.3696508407592773,1.3516656160354614,1.017985224723816,0.817217230796814,5.551115123125783e-17,5.551115123125783e-17,0.0,165.0264434814453,151.0,5.739282131195068,-0.0,1422.395263671875,1.0,283.14068603515625,288.5093078613281,284.462646484375,284.4716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403175443410873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994900,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.5793124437332153,0.1375183314085006,0.1288237124681472,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.800356924533844,0.3662878572940826,0.3516620993614197,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9990000128746032,0.824198305606842,0.5080198645591736,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.6876911520957947,0.2293967604637146,0.2226232290267944,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.6140496134757996,0.161822035908699,0.7517876029014587,291.06011962890625,291.1499938964844,286.55157470703125,284.0922241210937,291.0635681152344,297.01739501953125,291.0602722167969,1.0,0.4971906542778015,1.0,1.0,0.5083140730857849,1.0,-2.356365442276001,1.3407139778137207,1.0156514644622805,0.8091341257095337,5.551115123125783e-17,5.551115123125783e-17,0.0,162.83865356445312,151.0,6.154678821563721,-0.0,1397.2001953125,1.0,283.140625,288.50927734375,284.4457702636719,284.4546813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1402614563703537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
