time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994960,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.5786351561546326,0.1365490853786468,0.1279090642929077,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.8002873063087463,0.3646765053272247,0.3501006960868835,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.9990000128746032,0.8228487372398376,0.5058925151824951,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.687211275100708,0.227995827794075,0.2212572246789932,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.6140129566192627,0.1611440032720565,0.7485077977180481,291.0623474121094,291.1499938964844,286.5297241210937,284.0805358886719,291.06561279296875,297.01904296875,291.0624694824219,1.0,0.4950104355812073,1.0,1.0,0.5101293921470642,1.0,-2.3452517986297607,1.3313275575637815,1.013924241065979,0.8022093772888184,5.551115123125783e-17,5.551115123125783e-17,0.0,161.4385528564453,154.0,6.3089776039123535,-0.0,1378.024658203125,1.0,283.1405639648437,288.50927734375,284.4291381835937,284.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1402100324630737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995020,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5761544108390808,0.1346334517002105,0.1261546015739441,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.7987401485443115,0.3614748418331146,0.347053974866867,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.9990000128746032,0.8197755217552185,0.5043278932571411,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.685011088848114,0.2252136319875717,0.2185966670513153,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.6129450798034668,0.1598218977451324,0.7423954010009766,291.0667419433594,291.1499938964844,286.4883117675781,284.0591735839844,291.07086181640625,297.0223388671875,291.06695556640625,1.0,0.4920964539051056,1.0,1.0,0.513759970664978,1.0,-2.327061891555786,1.3149518966674805,1.0121099948883057,0.7898743748664856,5.551115123125783e-17,5.551115123125783e-17,0.0,160.10633850097656,157.0,6.864635467529297,-0.0,1350.7701416015625,1.0,283.1404113769531,288.5092468261719,284.39666748046875,284.4051818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1401132047176361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995080,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5761544108390808,0.1346334517002105,0.1261546015739441,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.7987401485443115,0.3614748418331146,0.347053974866867,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.9990000128746032,0.8197755217552185,0.5043278932571411,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.685011088848114,0.2252136319875717,0.2185966670513153,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.6129450798034668,0.1598218977451324,0.7423954010009766,291.0667419433594,291.1499938964844,286.4883117675781,284.0591735839844,291.07086181640625,297.0223388671875,291.06695556640625,1.0,0.4920964539051056,1.0,1.0,0.513759970664978,1.0,-2.327061891555786,1.3149518966674805,1.0121099948883057,0.7898743748664856,5.551115123125783e-17,5.551115123125783e-17,0.0,160.10633850097656,157.0,6.864635467529297,-0.0,1350.7701416015625,1.0,283.1404113769531,288.5092468261719,284.39666748046875,284.4051818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1401132047176361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995140,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.5725498199462891,0.0,0.124471478164196,296.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.7958109974861145,0.0,0.3440813422203064,296.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.9990000128746032,0.0,0.5053902864456177,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.6816108822822571,0.0,0.2160159945487976,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.610838770866394,0.0,0.7366448640823364,291.0725402832031,294.1499938964844,286.45001220703125,284.0406494140625,291.07794189453125,297.0254211425781,291.0728454589844,0.0,0.0,1.0,1.0,0.5173906087875366,1.0,-2.312735080718994,1.300853967666626,1.0118809938430786,0.7789707183837891,0.0,0.0,0.0,160.19602966308594,60.0,8.43489933013916,-0.0,1334.0328369140625,0.0,283.1402893066406,288.5092163085937,284.36541748046875,284.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.5725498199462891,0.0,0.124471478164196,296.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.7958109974861145,0.0,0.3440813422203064,296.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.9990000128746032,0.0,0.5053902864456177,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.6816108822822571,0.0,0.2160159945487976,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.610838770866394,0.0,0.7366448640823364,291.0725402832031,294.1499938964844,286.45001220703125,284.0406494140625,291.07794189453125,297.0254211425781,291.0728454589844,0.0,0.0,1.0,1.0,0.5173906087875366,1.0,-2.312735080718994,1.300853967666626,1.0118809938430786,0.7789707183837891,0.0,0.0,0.0,160.19602966308594,60.0,8.43489933013916,-0.0,1334.0328369140625,0.0,283.1402893066406,288.5092163085937,284.36541748046875,284.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0007279464625753,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.3692101240158081,0.0,0.0007665653829462,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.3692101240158081,0.0,0.0005661831819452,296.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.3692101240158081,0.0,0.0007665624143555,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0036362328100949,291.1623840332031,294.1499938964844,286.4315490722656,284.03204345703125,290.9540405273437,296.4765014648437,291.13970947265625,0.0,0.0,0.7986314296722412,0.7986314296722412,0.6145729422569275,1.0,-0.0075417342595756,0.0080036809667944,-0.0004619470855686,-0.0092253144830465,0.0,0.0,0.0,-0.0397168099880218,60.0,32.334625244140625,-0.0,-4.103108949493617e-06,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,1.575099304318428e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3987612246870875e-16,1.4304726294548514e-13,2.7736142430469245e-22,2.552350275575321e-10,2.55234750001776e-10,2.865458991606502e-16,0.0,0.0,-0.0,0.0,0.0,4.669552950106498e-23,9.933209759576457e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005287900567054,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.001338452566415,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0005639268201775,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0008679212769493,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0030634126160293,291.1645812988281,294.1499938964844,286.413330078125,284.0235595703125,290.6680603027344,295.6302185058594,291.11578369140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7104343771934509,1.0,-0.0081340298056602,0.0076061733998358,0.0005278561729937,-0.010585468262434,0.0,0.0,0.0,-0.043157510459423,60.0,-3.42220401763916,-0.0,-3.975862000515917e-06,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.248181396653689e-31,-4.573108427806243e-31,-1.6743661177053523e-34,-3.377534571394632e-18,-3.3751436058340472e-18,-2.391051590599407e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001062688388628,297.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001336775603704,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001313536340603,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001205708103952,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0005425893468782,291.1654968261719,294.1499938964844,286.3949890136719,284.0149841308594,290.54718017578125,294.6286315917969,291.1069030761719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8069562315940857,1.0,-0.0012416364625096,0.0026561471167951,-0.0014145106542855,-0.0129107004031538,0.0,0.0,0.0,-0.0082517471164464,60.0,-8.061742782592773,-0.0,-1.0509921821721949e-07,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019284019922442e-42,-1.4167127474323899e-42,-3.1809475140173348e-43,-2.863308106623788e-21,-2.299130539184276e-21,-5.641774159782184e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.438376582693309e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.979023889172822e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.430284313159063e-05,297.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.954948473023252e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004716806870419,291.165771484375,294.1499938964844,286.3766784667969,284.00640869140625,290.5076599121094,293.6316833496094,291.1036682128906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9034781455993652,1.0,-0.0010078535415232,0.0006614048616029,0.0003464486799202,-0.0148024773225188,0.0,0.0,0.0,-0.0077152871526777,60.0,-5.187806129455566,-0.0,-6.92511505917537e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0490737361508616e-21,-2.0619766862646508e-21,-1.987097049886212e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.415279055247085e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.9157819931861e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.325260958168656e-05,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.915136615745725e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004703167360275,291.1660461425781,294.1499938964844,286.3583374023437,283.9978332519531,290.4706726074219,292.75299072265625,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034219594672,2.963844814019012e-08,0.0010033923899754,-0.0154270213097333,0.0,0.0,0.0,-0.0079121403396129,60.0,-3.968217611312866,-0.0,-6.864605950340774e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.101223677142566e-21,-2.0515462537798482e-21,-2.049677423362718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.413888619747011e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.913366375258192e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.32205153326504e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.91329361568205e-05,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004702421429101,291.1662902832031,294.1499938964844,286.3399963378906,283.9892272949219,290.4338684082031,291.979248046875,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032122954726,6.239989414069669e-09,0.0010032060090452,-0.0153984799981117,0.0,0.0,0.0,-0.0079059656709432,60.0,-3.524832963943481,-0.0,-6.861911572286773e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102525840372484e-21,-2.0512853364577245e-21,-2.0512407058631507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.412488725502044e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.91186752798967e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.320909207919613e-05,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.91181004792452e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.000470172119094,291.166748046875,294.1499938964844,286.3033447265625,283.9720153808594,290.3608093261719,290.6970520019531,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525481000542,0.0,0.0,0.0,-0.0078972596675157,60.0,-3.3198397159576416,-0.0,-6.85982541881458e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102557748218378e-21,-2.051278672160797e-21,-2.051279076057581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.412488725502044e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.91186752798967e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.320909207919613e-05,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.91181004792452e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.000470172119094,291.166748046875,294.1499938964844,286.3033447265625,283.9720153808594,290.3608093261719,290.6970520019531,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525481000542,0.0,0.0,0.0,-0.0078972596675157,60.0,-3.3198397159576416,-0.0,-6.85982541881458e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102557748218378e-21,-2.051278672160797e-21,-2.051279076057581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.41153775784187e-05,297.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.91086635622196e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.32016924303025e-05,297.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.910808876156808e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004701246507465,291.16717529296875,294.1499938964844,286.26666259765625,283.9547119140625,290.28839111328125,289.699951171875,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097673669825334e-09,0.0010029501281678,-0.0153208635747432,0.0,0.0,0.0,-0.0078912638127803,60.0,-3.3172097206115723,-0.0,-6.85841143877042e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.41153775784187e-05,297.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.91086635622196e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.32016924303025e-05,297.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.910808876156808e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004701246507465,291.16717529296875,294.1499938964844,286.26666259765625,283.9547119140625,290.28839111328125,289.699951171875,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097673669825334e-09,0.0010029501281678,-0.0153208635747432,0.0,0.0,0.0,-0.0078912638127803,60.0,-3.3172097206115723,-0.0,-6.85841143877042e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.410996426595376e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.910294465953484e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,7.319746509892866e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.910238441079856e-05,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004700975841842,291.1676025390625,294.1499938964844,286.2300109863281,283.9373779296875,290.21661376953125,288.92095947265625,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-3.3383452892303467,-0.0,-6.857592893538822e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.410996426595376e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.910294465953484e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,7.319746509892866e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.910238441079856e-05,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004700975841842,291.1676025390625,294.1499938964844,286.2300109863281,283.9373779296875,290.21661376953125,288.92095947265625,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-3.3383452892303467,-0.0,-6.857592893538822e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.41082980716601e-05,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.910119115374982e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.319616997847334e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.910063818097116e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004700893186964,291.16796875,294.1499938964844,286.1933288574219,283.91998291015625,290.1454772949219,288.3099975585937,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3625283241271973,-0.0,-6.857322887299233e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.41082980716601e-05,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.910119115374982e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.319616997847334e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.910063818097116e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004700893186964,291.16796875,294.1499938964844,286.1933288574219,283.91998291015625,290.1454772949219,288.3099975585937,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3625283241271973,-0.0,-6.857322887299233e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.41087637329474e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.910167864290996e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.319652650039643e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.91011256701313e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004700916470028,291.16815185546875,294.1499938964844,286.17498779296875,283.9112548828125,290.110107421875,288.0550842285156,291.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.2009202217439e-09,0.0010028744582086,-0.0152976885437965,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.374814510345459,-0.0,-6.857376178004415e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.411002974957228e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.910300286719576e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,7.319750147871673e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.910245717037468e-05,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.000470097962534,291.1683044433594,294.1499938964844,286.1566772460937,283.9025573730469,290.0749206542969,287.8284912109375,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376390262998e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.387134552001953,-0.0,-6.857546708261e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.411475184606388e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.910796507028864e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.320116128539667e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.910742664942518e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004701215366367,291.16864013671875,294.1499938964844,286.1199951171875,283.8850402832031,290.0050048828125,287.4469909667969,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.411813497543335,-0.0,-6.85820680246252e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.411475184606388e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.910796507028864e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.320116128539667e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.910742664942518e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004701215366367,291.16864013671875,294.1499938964844,286.1199951171875,283.8850402832031,290.0050048828125,287.4469909667969,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.411813497543335,-0.0,-6.85820680246252e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.412203507963568e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.911563392961398e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.32068219804205e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.911509550875051e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004701579746324,291.1689147949219,294.1499938964844,286.0833435058594,283.86749267578125,289.9356384277344,287.1429443359375,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.436514616012573,-0.0,-6.859242063228521e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.412203507963568e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.911563392961398e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.32068219804205e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.911509550875051e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004701579746324,291.1689147949219,294.1499938964844,286.0833435058594,283.86749267578125,289.9356384277344,287.1429443359375,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.436514616012573,-0.0,-6.859242063228521e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.412707731826232e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.912093810271472e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.321073644561693e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.912040695780888e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004701831494458,291.1690673828125,294.1499938964844,286.06280517578125,283.857666015625,289.8970642089844,286.9998779296875,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022985807347e-09,0.001003063400276,-0.0153555870056152,0.0,0.0,0.0,-0.0078978352248668,60.0,-3.450352668762207,-0.0,-6.859961843019846e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.413146472070366e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.912555105984212e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,7.321414159378037e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.912501991493627e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004702050646301,291.1691589355469,294.1499938964844,286.0466613769531,283.84991455078125,289.86688232421875,286.8989562988281,291.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383586659447e-09,0.0010031092679128,-0.0153696304187178,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4612269401550293,-0.0,-6.860588541712789e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.414259693585336e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.913726535160094e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.322279270738363e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.913674148265272e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004702606820501,291.1694030761719,294.1499938964844,286.010009765625,283.832275390625,289.79864501953125,286.7013854980469,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4859426021575928,-0.0,-6.86218513124004e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.414259693585336e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.913726535160094e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.322279270738363e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.913674148265272e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004702606820501,291.1694030761719,294.1499938964844,286.010009765625,283.832275390625,289.79864501953125,286.7013854980469,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4859426021575928,-0.0,-6.86218513124004e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.41486650845036e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.91436536423862e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.322750752791762e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.91431370493956e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004702910082414,291.16949462890625,294.1499938964844,285.9916687011719,283.82342529296875,289.7647705078125,286.6167297363281,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-3.498299360275269,-0.0,-6.863056967176817e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.415500244358554e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.91503256955184e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.323243335122243e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.91498091025278e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.000470322673209,291.16961669921875,294.1499938964844,285.97332763671875,283.8145751953125,289.7309875488281,286.5400085449219,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.5106537342071533,-0.0,-6.863967882964064e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.416827379027382e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.916429553413764e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,7.324274338316172e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.916378621710464e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004703890008386,291.1697692871094,294.1499938964844,285.9366760253906,283.7968139648437,289.66387939453125,286.40655517578125,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.00792290084064,60.0,-3.535351037979126,-0.0,-6.865877111295049e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.416827379027382e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.916429553413764e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,7.324274338316172e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.916378621710464e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004703890008386,291.1697692871094,294.1499938964844,285.9366760253906,283.7968139648437,289.66387939453125,286.40655517578125,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273584318705616e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.00792290084064,60.0,-3.535351037979126,-0.0,-6.865877111295049e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.418200352229178e-05,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.91787455859594e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,7.325341721298173e-05,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.917824354488404e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.000470457598567,291.169921875,294.1499938964844,285.8999938964844,283.7790222167969,289.5972900390625,286.2948608398437,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.5600249767303467,-0.0,-6.867853841185936e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.418200352229178e-05,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.91787455859594e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,7.325341721298173e-05,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.917824354488404e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.000470457598567,291.169921875,294.1499938964844,285.8999938964844,283.7790222167969,289.5972900390625,286.2948608398437,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.5600249767303467,-0.0,-6.867853841185936e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.419580601388589e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.919327567331492e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.326414197450504e-05,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.919277363223956e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004705265455413,291.1700439453125,294.1499938964844,285.86334228515625,283.7611694335937,289.53125,286.2000427246094,291.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767640098929,0.0,0.0,0.0,-0.0079396925866603,60.0,-3.584665060043335,-0.0,-6.86984193976059e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.419580601388589e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.919327567331492e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.326414197450504e-05,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.919277363223956e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004705265455413,291.1700439453125,294.1499938964844,285.86334228515625,283.7611694335937,289.53125,286.2000427246094,291.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767640098929,0.0,0.0,0.0,-0.0079396925866603,60.0,-3.584665060043335,-0.0,-6.86984193976059e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
