time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997180,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.420931746717542e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.920749289449304e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.32746411813423e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.920700540533288e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004705940373241,291.170166015625,294.1499938964844,285.82666015625,283.7432861328125,289.4656982421875,286.11834716796875,291.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.609261274337769,-0.0,-6.871787405771101e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.420931746717542e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.920749289449304e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.32746411813423e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.920700540533288e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004705940373241,291.170166015625,294.1499938964844,285.82666015625,283.7432861328125,289.4656982421875,286.11834716796875,291.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.609261274337769,-0.0,-6.871787405771101e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.421585127711296e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.921436867443845e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.3279719799757e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.92138811852783e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004706266918219,291.1701965332031,294.1499938964844,285.8083190917969,283.7343139648437,289.43310546875,286.0814819335937,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.621539354324341,-0.0,-6.872728164353249e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.422218863619491e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.922104072757064e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.328463834710419e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.92205532384105e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004706583276856,291.17022705078125,294.1499938964844,285.7900085449219,283.725341796875,289.400634765625,286.0468139648437,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.633802652359009,-0.0,-6.873640501225965e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.423409210285172e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.923356992658228e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.329389336518943e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.923308971337974e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004707178159151,291.1702880859375,294.1499938964844,285.7533264160156,283.70733642578125,289.3360900878906,285.983154296875,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6582789421081534,-0.0,-6.875352909219147e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.423409210285172e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.923356992658228e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.329389336518943e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.923308971337974e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004707178159151,291.1702880859375,294.1499938964844,285.7533264160156,283.70733642578125,289.3360900878906,285.983154296875,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6582789421081534,-0.0,-6.875352909219147e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.424472227692604e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.924475307343528e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.330215157708153e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.924428013619035e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004707709304057,291.1702880859375,294.1499938964844,285.7166748046875,283.68927001953125,289.27203369140625,285.9255676269531,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.682679891586304,-0.0,-6.876879865558294e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.424472227692604e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.924475307343528e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.330215157708153e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.924428013619035e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004707709304057,291.1702880859375,294.1499938964844,285.7166748046875,283.68927001953125,289.27203369140625,285.9255676269531,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.682679891586304,-0.0,-6.876879865558294e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.425071766600011e-05,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.92510686046444e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.330680818995461e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.925059566739948e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000470800907351,291.1702880859375,294.1499938964844,285.6932067871094,283.6777038574219,289.2312927246094,285.89129638671875,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909933271056e-09,0.0010043622460216,-0.015753461048007,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.698251724243164,-0.0,-6.8777403328113e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.42537808441557e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.925429185386748e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.330918742809445e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.925382619258016e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.000470816186862,291.1702880859375,294.1499938964844,285.67999267578125,283.6711730957031,289.2084655761719,285.87274169921875,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378653161220882e-09,0.0010043942602351,-0.0157632660120725,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.7069945335388175,-0.0,-6.878178737679266e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.426098404219374e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.926186612574384e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.331477536354214e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.926140774041414e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004708521883003,291.1702575683594,294.1499938964844,285.6433410644531,283.6530456542969,289.1453552246094,285.8235778808594,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.731212854385376,-0.0,-6.879206182475174e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.426098404219374e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.926186612574384e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.331477536354214e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.926140774041414e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004708521883003,291.1702575683594,294.1499938964844,285.6433410644531,283.6530456542969,289.1453552246094,285.8235778808594,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.731212854385376,-0.0,-6.879206182475174e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.426379983779044e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.92648274404928e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,7.331696542678401e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.926436905516312e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004708662454504,291.1702575683594,294.1499938964844,285.625,283.6439514160156,289.1139831542969,285.80010986328125,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.3908327518902305e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-3.7432823181152335,-0.0,-6.879604796949934e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.42660408327356e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.92671848507598e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.33187043806538e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.926672646543012e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0004708774504251,291.17022705078125,294.1499938964844,285.6066589355469,283.63482666015625,289.0827331542969,285.7772827148437,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.755323648452759,-0.0,-6.879920988467347e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.42686601774767e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.926993516273797e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.332073437282816e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.926948405336589e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004708905471488,291.1701354980469,294.1499938964844,285.57000732421875,283.6165771484375,289.0205383300781,285.733154296875,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.77931547164917,-0.0,-6.880279812548906e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.42686601774767e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.926993516273797e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.332073437282816e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.926948405336589e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004708905471488,291.1701354980469,294.1499938964844,285.57000732421875,283.6165771484375,289.0205383300781,285.733154296875,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.77931547164917,-0.0,-6.880279812548906e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.426852921023964e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.92697969195433e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.332062523346394e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.926935308612884e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004708899068646,291.1700439453125,294.1499938964844,285.5333251953125,283.5982971191406,288.9588317871094,285.6907653808594,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240870287784e-09,0.0010045446688309,-0.0158093366771936,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.8031764030456543,-0.0,-6.880238601070232e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.426852921023964e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.92697969195433e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.332062523346394e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.926935308612884e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004708899068646,291.1700439453125,294.1499938964844,285.5333251953125,283.5982971191406,288.9588317871094,285.6907653808594,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240870287784e-09,0.0010045446688309,-0.0158093366771936,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.8031764030456543,-0.0,-6.880238601070232e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.42653205129318e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.926640632329509e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.331811502808705e-05,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.926596976583824e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.000470873870654,291.169921875,294.1499938964844,285.4966735839844,283.5799560546875,288.8975524902344,285.64971923828125,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392048668146799e-09,0.0010045088129118,-0.0157983545213937,0.0,0.0,0.0,-0.0079816281795501,60.0,-3.826892375946045,-0.0,-6.879747616039823e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.42653205129318e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.926640632329509e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.331811502808705e-05,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.926596976583824e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.000470873870654,291.169921875,294.1499938964844,285.4966735839844,283.5799560546875,288.8975524902344,285.64971923828125,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392048668146799e-09,0.0010045088129118,-0.0157983545213937,0.0,0.0,0.0,-0.0079816281795501,60.0,-3.826892375946045,-0.0,-6.879747616039823e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.42586484597996e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.92593777482398e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.331291999435052e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.925894846674056e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004708405758719,291.1697998046875,294.1499938964844,285.4599914550781,283.5615539550781,288.8367004394531,285.6097412109375,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383551909294738e-09,0.0010044361697509,-0.0157760977745056,0.0,0.0,0.0,-0.0079774167388677,60.0,-3.8504481315612793,-0.0,-6.878752145667022e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.42586484597996e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.92593777482398e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.331291999435052e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.925894846674056e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004708405758719,291.1697998046875,294.1499938964844,285.4599914550781,283.5615539550781,288.8367004394531,285.6097412109375,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383551909294738e-09,0.0010044361697509,-0.0157760977745056,0.0,0.0,0.0,-0.0079774167388677,60.0,-3.8504481315612793,-0.0,-6.878752145667022e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.425389725947753e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.92543646134436e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.33092165319249e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.925393533194438e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004708168271463,291.1697082519531,294.1499938964844,285.4416809082031,283.5523376464844,288.80645751953125,285.590087890625,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.37753228005522e-09,0.0010043847141787,-0.0157603286206722,0.0,0.0,0.0,-0.0079744327813386,60.0,-3.862160682678223,-0.0,-6.878047287273148e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.424810559721664e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.924826736096291e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.330471271416172e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.92478453554213e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004707879270426,291.16961669921875,294.1499938964844,285.42333984375,283.5430908203125,288.7763061523437,285.57061767578125,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043286019936,6.3702279007316065e-09,0.0010043221991509,-0.0157411955296993,0.0,0.0,0.0,-0.007970810867846,60.0,-3.873826265335083,-0.0,-6.877191793819294e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.423317533219232e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.923253674060106e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.329309300985187e-05,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.923211473505944e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.000470713363029,291.16943359375,294.1499938964844,285.3866577148437,283.52459716796875,288.7163391113281,285.5321350097656,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.35143893035206e-09,0.0010041615460067,-0.015691976994276,0.0,0.0,0.0,-0.0079614967107772,60.0,-3.897006034851074,-0.0,-6.874991242966645e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.423317533219232e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.923253674060106e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.329309300985187e-05,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.923211473505944e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.000470713363029,291.16943359375,294.1499938964844,285.3866577148437,283.52459716796875,288.7163391113281,285.5321350097656,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.35143893035206e-09,0.0010041615460067,-0.015691976994276,0.0,0.0,0.0,-0.0079614967107772,60.0,-3.897006034851074,-0.0,-6.874991242966645e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.421331924386322e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.92116256384179e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.327764615183696e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.921121090883388e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0004706141771748,291.1692199707031,294.1499938964844,285.3500061035156,283.5060729980469,288.65679931640625,285.49420166015625,291.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326518420252114e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.919963836669922,-0.0,-6.872073043950877e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.421331924386322e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.92116256384179e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.327764615183696e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.921121090883388e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0004706141771748,291.1692199707031,294.1499938964844,285.3500061035156,283.5060729980469,288.65679931640625,285.49420166015625,291.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326518420252114e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.919963836669922,-0.0,-6.872073043950877e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.41956604947336e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.919302829075605e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,7.326390186790377e-05,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.919261356117204e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004705259925685,291.1690673828125,294.1499938964844,285.3236083984375,283.492431640625,288.6141967773437,285.4671936035156,291.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304383681765557e-09,0.0010037592146545,-0.0155687145888805,0.0,0.0,0.0,-0.0079381698742508,60.0,-3.936340808868408,-0.0,-6.869482405136297e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.418802073923872e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.918498108163476e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.325795741053298e-05,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.918456635205077e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004704878374468,291.16900634765625,294.1499938964844,285.3133239746094,283.48699951171875,288.59765625,285.45672607421875,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815335650128e-09,0.0010036773746833,-0.0155436508357524,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.9426732063293457,-0.0,-6.868361879242002e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.415720705874264e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.915252303471787e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.323398313019425e-05,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.91521155810915e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004703339072875,291.1687316894531,294.1499938964844,285.27667236328125,283.4669189453125,288.5389709472656,285.4196472167969,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426041990518,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9651174545288086,-0.0,-6.863847801241718e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.415720705874264e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.915252303471787e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.323398313019425e-05,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.91521155810915e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004703339072875,291.1687316894531,294.1499938964844,285.27667236328125,283.4669189453125,288.5389709472656,285.4196472167969,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426041990518,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9651174545288086,-0.0,-6.863847801241718e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.413971565663816e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.913410031003878e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.322037708945572e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.913370013237e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004702465375885,291.1686096191406,294.1499938964844,285.2583312988281,283.4565124511719,288.509765625,285.4012451171875,291.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031666606664,6.234358806977981e-09,0.0010031604906544,-0.0153852822259068,0.0,0.0,0.0,-0.0079034557566046,60.0,-3.9762368202209473,-0.0,-6.861287715764774e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.412082727067173e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.91142078419216e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.320567965507507e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.911380766425282e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004701521829701,291.16845703125,294.1499938964844,285.239990234375,283.4459228515625,288.4806823730469,285.3829345703125,291.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002964680083,6.210734593281586e-09,0.001002958510071,-0.0153233967721462,0.0,0.0,0.0,-0.0078917434439063,60.0,-3.987288236618042,-0.0,-6.858524415065403e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.407883044332266e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.906997729558498e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.317301060538739e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.90695843938738e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.000469942431664,291.16815185546875,294.1499938964844,285.2033386230469,283.4240417480469,288.4227905273437,285.34649658203125,291.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.0,0.0,-0.0078657185658812,60.0,-4.009183883666992,-0.0,-6.852385325828436e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.407883044332266e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.906997729558498e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.317301060538739e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.90695843938738e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.000469942431664,291.16815185546875,294.1499938964844,285.2033386230469,283.4240417480469,288.4227905273437,285.34649658203125,291.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.0,0.0,-0.0078657185658812,60.0,-4.009183883666992,-0.0,-6.852385325828436e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.403120930073784e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.90198241197504e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.313596142921597e-05,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.901943121803924e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004697045369539,291.1678466796875,294.1499938964844,285.1666564941406,283.4013671875,288.36529541015625,285.3103332519531,291.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.0,0.0,-0.0078362170606851,60.0,-4.030796051025391,-0.0,-6.84542982298808e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.403120930073784e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.90198241197504e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.313596142921597e-05,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.901943121803924e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004697045369539,291.1678466796875,294.1499938964844,285.1666564941406,283.4013671875,288.36529541015625,285.3103332519531,291.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.0,0.0,-0.0078362170606851,60.0,-4.030796051025391,-0.0,-6.84542982298808e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.397797839483246e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.896376286633311e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.309455395443365e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.896337724057958e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004694386443588,291.1675109863281,294.1499938964844,285.1300048828125,283.3779602050781,288.3082275390625,285.2744445800781,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032232047203934e-09,0.0010014321887865,-0.0148557946085929,0.0,0.0,0.0,-0.0078032528981566,60.0,-4.052120208740234,-0.0,-6.837662169800751e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
